time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17845380,302.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.987060546875,0.9990000128746032,1.0,0.5319284796714783,302.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.987060546875,0.9990000128746032,1.0,0.5601463317871094,302.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.987060546875,0.9990000128746032,1.0,0.4137221574783325,302.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.987060546875,0.9990000128746032,1.0,0.5601463317871094,302.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.987060546875,0.9990000128746032,1.0,2.657093048095703,300.9871520996094,284.95001220703125,300.9961853027344,294.1873779296875,300.9959716796875,302.7547912597656,300.9876403808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963457107544,5.679608345031738,2.5971832656068727e-05,4.395033836364746,1.0,0.0,0.0,298.5252685546875,410.0,34.7803840637207,0.0,13466.4150390625,1.0,292.73846435546875,293.11883544921875,294.3200988769531,294.3250427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.442178338766098,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17845440,302.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.987060546875,0.9990000128746032,1.0,0.5319284796714783,302.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.987060546875,0.9990000128746032,1.0,0.5601463317871094,302.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.987060546875,0.9990000128746032,1.0,0.4137221574783325,302.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.987060546875,0.9990000128746032,1.0,0.5601463317871094,302.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.987060546875,0.9990000128746032,1.0,2.657093048095703,300.9871520996094,284.95001220703125,300.9961853027344,294.1873779296875,300.9959716796875,302.7547912597656,300.9876403808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963457107544,5.679608345031738,2.5971832656068727e-05,4.395033836364746,1.0,0.0,0.0,298.5252685546875,410.0,34.7803840637207,0.0,13466.4150390625,1.0,292.73846435546875,293.11883544921875,294.3200988769531,294.3250427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.442178338766098,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17845500,302.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9976501464844,0.9990000128746032,1.0,0.5319288372993469,302.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9976501464844,0.9990000128746032,1.0,0.560146689414978,302.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9976501464844,0.9990000128746032,1.0,0.413722425699234,302.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9976501464844,0.9990000128746032,1.0,0.560146689414978,302.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.9976501464844,0.9990000128746032,1.0,2.657094717025757,300.99774169921875,284.95001220703125,301.0064697265625,294.1817932128906,301.00616455078125,302.7716979980469,300.9981994628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679612159729004,2.5971779905376025e-05,4.395017147064209,1.0,0.0,0.0,298.52374267578125,410.0,33.304710388183594,0.0,13466.421875,1.0,292.7382507324219,293.11883544921875,294.3112487792969,294.3160705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4423423707485199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17845560,302.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0078430175781,0.9990000128746032,1.0,0.5319291949272156,303.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.0078430175781,0.9990000128746032,1.0,0.5601470470428467,302.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0078430175781,0.9990000128746032,1.0,0.4137226939201355,302.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0078430175781,0.9990000128746032,1.0,0.5601470470428467,302.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0078430175781,0.9990000128746032,1.0,2.6570963859558105,301.0079345703125,284.95001220703125,301.0162048339844,294.1759033203125,301.0159912109375,302.7870788574219,301.00836181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796417236328125,5.679615497589111,2.597172533569392e-05,4.394999980926514,1.0,0.0,0.0,298.5221862792969,410.0,31.872222900390625,0.0,13466.4287109375,1.0,292.7380676269531,293.11883544921875,294.30255126953125,294.3072814941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4424980282783508,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17845620,302.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0265808105469,0.9990000128746032,1.0,0.5319299101829529,303.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0265808105469,0.9990000128746032,1.0,0.5601478219032288,302.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0265808105469,0.9990000128746032,1.0,0.4137232601642608,302.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0265808105469,0.9990000128746032,1.0,0.5601478219032288,302.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,301.0265808105469,0.9990000128746032,1.0,2.657099962234497,301.0266418457031,284.95001220703125,301.0342102050781,294.1632385253906,301.03399658203125,302.8129577636719,301.02703857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649353027344,5.679623126983643,2.597161073936149e-05,4.394964694976807,1.0,0.0,0.0,298.5189514160156,410.0,29.10171699523925,0.0,13466.443359375,1.0,292.7376403808594,293.1188049316406,294.2856750488281,294.29022216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4427734613418579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17845680,302.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0265808105469,0.9990000128746032,1.0,0.5319299101829529,303.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0265808105469,0.9990000128746032,1.0,0.5601478219032288,302.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0265808105469,0.9990000128746032,1.0,0.4137232601642608,302.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0265808105469,0.9990000128746032,1.0,0.5601478219032288,302.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,301.0265808105469,0.9990000128746032,1.0,2.657099962234497,301.0266418457031,284.95001220703125,301.0342102050781,294.1632385253906,301.03399658203125,302.8129577636719,301.02703857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649353027344,5.679623126983643,2.597161073936149e-05,4.394964694976807,1.0,0.0,0.0,298.5189514160156,410.0,29.10171699523925,0.0,13466.443359375,1.0,292.7376403808594,293.1188049316406,294.2856750488281,294.29022216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4427734613418579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17845740,302.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.03619384765625,0.9990000128746032,1.0,0.5319303274154663,303.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.03619384765625,0.9990000128746032,1.0,0.5601482391357422,302.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,301.03619384765625,0.9990000128746032,1.0,0.4137235879898071,302.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.03619384765625,0.9990000128746032,1.0,0.5601482391357422,302.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.03619384765625,0.9990000128746032,1.0,2.657102108001709,301.0362854003906,284.95001220703125,301.0434265136719,294.1556091308594,301.0431823730469,302.8255310058594,301.0366516113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653644561768,5.679627418518066,2.5971545255742967e-05,4.394943714141846,1.0,0.0,0.0,298.5170593261719,410.0,27.542972564697266,0.0,13466.4521484375,1.0,292.7374267578125,293.1188049316406,294.2763977050781,294.2808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4429084360599518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17845800,302.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,301.04327392578125,0.9990000128746032,1.0,0.531930685043335,303.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,301.04327392578125,0.9990000128746032,1.0,0.5601485967636108,302.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,301.04327392578125,0.9990000128746032,1.0,0.4137238562107086,302.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.04327392578125,0.9990000128746032,1.0,0.5601485967636108,302.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.04327392578125,0.9990000128746032,1.0,2.6571037769317627,301.0433349609375,284.95001220703125,301.0502624511719,294.1493835449219,301.0499572753906,302.83447265625,301.043701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656982421875,5.679631233215332,2.597149068606086e-05,4.394927024841309,1.0,0.0,0.0,298.5155639648437,410.0,26.385597229003903,0.0,13466.458984375,1.0,292.7372436523437,293.1188049316406,294.2691955566406,294.2736511230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4430023729801178,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17845860,302.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.05810546875,0.9990000128746032,1.0,0.531931459903717,303.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,301.05810546875,0.9990000128746032,1.0,0.5601494312286377,302.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.05810546875,0.9990000128746032,1.0,0.4137244820594787,302.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,301.05810546875,0.9990000128746032,1.0,0.5601494312286377,302.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.05810546875,0.9990000128746032,1.0,2.6571078300476074,301.05816650390625,284.95001220703125,301.0643920898437,294.1343688964844,301.0640869140625,302.8529663085937,301.0584716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.597136699478142e-05,4.394888401031494,1.0,0.0,0.0,298.5119934082031,410.0,23.756067276000977,0.0,13466.474609375,1.0,292.73681640625,293.1187744140625,294.2528991699219,294.2572937011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4431862533092499,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17845920,302.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.05810546875,0.9990000128746032,1.0,0.531931459903717,303.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,301.05810546875,0.9990000128746032,1.0,0.5601494312286377,302.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.05810546875,0.9990000128746032,1.0,0.4137244820594787,302.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,301.05810546875,0.9990000128746032,1.0,0.5601494312286377,302.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.05810546875,0.9990000128746032,1.0,2.6571078300476074,301.05816650390625,284.95001220703125,301.0643920898437,294.1343688964844,301.0640869140625,302.8529663085937,301.0584716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.597136699478142e-05,4.394888401031494,1.0,0.0,0.0,298.5119934082031,410.0,23.756067276000977,0.0,13466.474609375,1.0,292.73681640625,293.1187744140625,294.2528991699219,294.2572937011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4431862533092499,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17845980,302.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.07110595703125,0.9990000128746032,1.0,0.5319322943687439,303.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.07110595703125,0.9990000128746032,1.0,0.5601503252983093,302.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.07110595703125,0.9990000128746032,1.0,0.4137251079082489,302.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.07110595703125,0.9990000128746032,1.0,0.5601503252983093,302.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.07110595703125,0.9990000128746032,1.0,2.657111883163452,301.0711669921875,284.95001220703125,301.0766906738281,294.1182556152344,301.076416015625,302.8692932128906,301.0714416503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673671722412,5.679647922515869,2.5971236027544364e-05,4.394847869873047,1.0,0.0,0.0,298.5083312988281,410.0,21.15611457824707,0.0,13466.4912109375,1.0,292.7364196777344,293.1187744140625,294.23663330078125,294.2409973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4433247447013855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17846040,302.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.07110595703125,0.9990000128746032,1.0,0.5319322943687439,303.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.07110595703125,0.9990000128746032,1.0,0.5601503252983093,302.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.07110595703125,0.9990000128746032,1.0,0.4137251079082489,302.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.07110595703125,0.9990000128746032,1.0,0.5601503252983093,302.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.07110595703125,0.9990000128746032,1.0,2.657111883163452,301.0711669921875,284.95001220703125,301.0766906738281,294.1182556152344,301.076416015625,302.8692932128906,301.0714416503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673671722412,5.679647922515869,2.5971236027544364e-05,4.394847869873047,1.0,0.0,0.0,298.5083312988281,410.0,21.15611457824707,0.0,13466.4912109375,1.0,292.7364196777344,293.1187744140625,294.23663330078125,294.2409973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4433247447013855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17846100,302.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0770874023437,0.9990000128746032,1.0,0.5319327116012573,303.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0770874023437,0.9990000128746032,1.0,0.5601507425308228,302.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0770874023437,0.9990000128746032,1.0,0.4137254357337951,302.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0770874023437,0.9990000128746032,1.0,0.5601507425308228,302.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,301.0770874023437,0.9990000128746032,1.0,2.657114028930664,301.0771179199219,284.95001220703125,301.0821228027344,294.1097717285156,301.0820007324219,302.8769226074219,301.077392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679652214050293,2.597117054392584e-05,4.394827365875244,1.0,0.0,0.0,298.5064392089844,410.0,19.819555282592773,0.0,13466.5,1.0,292.7362060546875,293.1187744140625,294.2284851074219,294.2328796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4433805644512176,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17846160,302.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0823059082031,0.9990000128746032,1.0,0.5319331288337708,303.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0823059082031,0.9990000128746032,1.0,0.560151219367981,302.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0823059082031,0.9990000128746032,1.0,0.4137257635593414,302.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0823059082031,0.9990000128746032,1.0,0.560151219367981,302.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0823059082031,0.9990000128746032,1.0,2.657116174697876,301.0823669433594,284.95001220703125,301.0871276855469,294.1010437011719,301.0869140625,302.88397216796875,301.08258056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656505584717,2.5971101422328505e-05,4.394805908203125,1.0,0.0,0.0,298.5044860839844,410.0,18.48497200012207,0.0,13466.5087890625,1.0,292.7359924316406,293.1187438964844,294.22027587890625,294.22467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4434177577495575,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17846220,302.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0915832519531,0.9990000128746032,1.0,0.5319340229034424,303.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.0915832519531,0.9990000128746032,1.0,0.5601521134376526,302.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0915832519531,0.9990000128746032,1.0,0.4137264490127563,302.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0915832519531,0.9990000128746032,1.0,0.5601521134376526,302.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0915832519531,0.9990000128746032,1.0,2.6571204662323,301.0916442871094,284.95001220703125,301.0958251953125,294.0827941894531,301.09552001953125,302.89715576171875,301.0918273925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679691791534424,5.679666042327881,2.5970963179133832e-05,4.3947625160217285,1.0,0.0,0.0,298.50054931640625,410.0,16.017173767089844,0.0,13466.5263671875,1.0,292.735595703125,293.1187438964844,294.20367431640625,294.2081298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4434567987918854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17846280,302.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0915832519531,0.9990000128746032,1.0,0.5319340229034424,303.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.0915832519531,0.9990000128746032,1.0,0.5601521134376526,302.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0915832519531,0.9990000128746032,1.0,0.4137264490127563,302.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0915832519531,0.9990000128746032,1.0,0.5601521134376526,302.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0915832519531,0.9990000128746032,1.0,2.6571204662323,301.0916442871094,284.95001220703125,301.0958251953125,294.0827941894531,301.09552001953125,302.89715576171875,301.0918273925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679691791534424,5.679666042327881,2.5970963179133832e-05,4.3947625160217285,1.0,0.0,0.0,298.50054931640625,410.0,16.017173767089844,0.0,13466.5263671875,1.0,292.735595703125,293.1187438964844,294.20367431640625,294.2081298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4434567987918854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17846340,302.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.09930419921875,0.9990000128746032,1.0,0.531934916973114,303.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.09930419921875,0.9990000128746032,1.0,0.560153067111969,302.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,301.09930419921875,0.9990000128746032,1.0,0.4137271642684936,302.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.09930419921875,0.9990000128746032,1.0,0.560153067111969,302.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,301.09930419921875,0.9990000128746032,1.0,2.6571249961853027,301.0993347167969,284.95001220703125,301.102783203125,294.06353759765625,301.10260009765625,302.90936279296875,301.0994873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675579071045,2.5970819478970952e-05,4.394718170166016,1.0,0.0,0.0,298.4964599609375,410.0,13.59945297241211,0.0,13466.544921875,1.0,292.73516845703125,293.11871337890625,294.1867980957031,294.1913146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4434524476528168,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17846400,302.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.09930419921875,0.9990000128746032,1.0,0.531934916973114,303.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.09930419921875,0.9990000128746032,1.0,0.560153067111969,302.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,301.09930419921875,0.9990000128746032,1.0,0.4137271642684936,302.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.09930419921875,0.9990000128746032,1.0,0.560153067111969,302.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,301.09930419921875,0.9990000128746032,1.0,2.6571249961853027,301.0993347167969,284.95001220703125,301.102783203125,294.06353759765625,301.10260009765625,302.90936279296875,301.0994873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675579071045,2.5970819478970952e-05,4.394718170166016,1.0,0.0,0.0,298.4964599609375,410.0,13.59945297241211,0.0,13466.544921875,1.0,292.73516845703125,293.11871337890625,294.1867980957031,294.1913146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4434524476528168,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17846460,302.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1051330566406,0.9990000128746032,1.0,0.5319358706474304,303.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.1051330566406,0.9990000128746032,1.0,0.5601540803909302,302.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,301.1051330566406,0.9990000128746032,1.0,0.4137279093265533,302.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1051330566406,0.9990000128746032,1.0,0.5601540803909302,302.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.1051330566406,0.9990000128746032,1.0,2.6571297645568848,301.10516357421875,284.95001220703125,301.1080627441406,294.0433044433594,301.1077880859375,302.92059326171875,301.10528564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685115814209,2.597067032183986e-05,4.39467191696167,1.0,0.0,0.0,298.49224853515625,410.0,11.195596694946287,0.0,13466.5634765625,1.0,292.7347717285156,293.11871337890625,294.1694641113281,294.174072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4433949589729309,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17846520,302.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1051330566406,0.9990000128746032,1.0,0.5319358706474304,303.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.1051330566406,0.9990000128746032,1.0,0.5601540803909302,302.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,301.1051330566406,0.9990000128746032,1.0,0.4137279093265533,302.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1051330566406,0.9990000128746032,1.0,0.5601540803909302,302.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.1051330566406,0.9990000128746032,1.0,2.6571297645568848,301.10516357421875,284.95001220703125,301.1080627441406,294.0433044433594,301.1077880859375,302.92059326171875,301.10528564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685115814209,2.597067032183986e-05,4.39467191696167,1.0,0.0,0.0,298.49224853515625,410.0,11.195596694946287,0.0,13466.5634765625,1.0,292.7347717285156,293.11871337890625,294.1694641113281,294.174072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4433949589729309,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17846580,302.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1095275878906,0.9990000128746032,1.0,0.5319368243217468,303.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1095275878906,0.9990000128746032,1.0,0.5601550936698914,302.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1095275878906,0.9990000128746032,1.0,0.413728654384613,302.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,301.1095275878906,0.9990000128746032,1.0,0.5601550936698914,302.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1095275878906,0.9990000128746032,1.0,2.657134532928467,301.1095275878906,284.95001220703125,301.1116943359375,294.0221252441406,301.111572265625,302.93115234375,301.109619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720878601074,5.679695129394531,2.5970519345719367e-05,4.394624710083008,1.0,0.0,0.0,298.4879455566406,410.0,8.886635780334473,0.0,13466.5830078125,1.0,292.7343444824219,293.11871337890625,294.1517028808594,294.1564636230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.443295419216156,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17846640,302.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1095275878906,0.9990000128746032,1.0,0.5319368243217468,303.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1095275878906,0.9990000128746032,1.0,0.5601550936698914,302.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1095275878906,0.9990000128746032,1.0,0.413728654384613,302.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,301.1095275878906,0.9990000128746032,1.0,0.5601550936698914,302.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1095275878906,0.9990000128746032,1.0,2.657134532928467,301.1095275878906,284.95001220703125,301.1116943359375,294.0221252441406,301.111572265625,302.93115234375,301.109619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720878601074,5.679695129394531,2.5970519345719367e-05,4.394624710083008,1.0,0.0,0.0,298.4879455566406,410.0,8.886635780334473,0.0,13466.5830078125,1.0,292.7343444824219,293.11871337890625,294.1517028808594,294.1564636230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.443295419216156,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17846700,302.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.11114501953125,0.9990000128746032,1.0,0.531937301158905,303.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.11114501953125,0.9990000128746032,1.0,0.5601556301116943,302.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,301.11114501953125,0.9990000128746032,1.0,0.4137290120124817,302.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.11114501953125,0.9990000128746032,1.0,0.5601556301116943,302.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,301.11114501953125,0.9990000128746032,1.0,2.657136917114258,301.11114501953125,284.95001220703125,301.1129150390625,294.0111999511719,301.11285400390625,302.9361877441406,301.1112060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726123809815,5.679700374603272,2.597044112917501e-05,4.394600868225098,1.0,0.0,0.0,298.4857482910156,410.0,7.676293849945068,0.0,13466.5927734375,1.0,292.7341613769531,293.1186828613281,294.1427001953125,294.1474914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4432298243045807,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17846760,302.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1122131347656,0.9990000128746032,1.0,0.531937837600708,303.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.1122131347656,0.9990000128746032,1.0,0.5601561069488525,302.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1122131347656,0.9990000128746032,1.0,0.4137293994426727,302.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1122131347656,0.9990000128746032,1.0,0.5601561069488525,302.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1122131347656,0.9990000128746032,1.0,2.657139539718628,301.1122131347656,284.95001220703125,301.11376953125,294.0000305175781,301.1136169433594,302.9410095214844,301.1122741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679731369018555,5.679705619812012,2.5970362912630662e-05,4.394576549530029,1.0,0.0,0.0,298.4835205078125,410.0,6.50789737701416,0.0,13466.6025390625,1.0,292.73394775390625,293.1186828613281,294.13348388671875,294.1383361816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4431476294994354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17846820,302.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1131896972656,0.9990000128746032,1.0,0.5319387912750244,303.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1131896972656,0.9990000128746032,1.0,0.5601571798324585,302.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1131896972656,0.9990000128746032,1.0,0.4137302041053772,302.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.1131896972656,0.9990000128746032,1.0,0.5601571798324585,302.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1131896972656,0.9990000128746032,1.0,2.657144546508789,301.1131896972656,284.95001220703125,301.1142578125,293.97705078125,301.1140441894531,302.9501342773437,301.1132202148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741859436035,5.679716110229492,2.597020466055256e-05,4.394526958465576,1.0,0.0,0.0,298.47900390625,410.0,4.333817005157471,0.0,13466.623046875,1.0,292.7335510253906,293.1186828613281,294.1145935058594,294.1195983886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4429464340209961,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17846880,302.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1131896972656,0.9990000128746032,1.0,0.5319387912750244,303.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1131896972656,0.9990000128746032,1.0,0.5601571798324585,302.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1131896972656,0.9990000128746032,1.0,0.4137302041053772,302.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.1131896972656,0.9990000128746032,1.0,0.5601571798324585,302.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1131896972656,0.9990000128746032,1.0,2.657144546508789,301.1131896972656,284.95001220703125,301.1142578125,293.97705078125,301.1140441894531,302.9501342773437,301.1132202148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741859436035,5.679716110229492,2.597020466055256e-05,4.394526958465576,1.0,0.0,0.0,298.47900390625,410.0,4.333817005157471,0.0,13466.623046875,1.0,292.7335510253906,293.1186828613281,294.1145935058594,294.1195983886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4429464340209961,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17846940,302.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1132202148437,0.9990000128746032,1.0,0.5319394469261169,303.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1132202148437,0.9990000128746032,1.0,0.5601578950881958,302.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1132202148437,0.9990000128746032,1.0,0.4137307107448578,302.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1132202148437,0.9990000128746032,1.0,0.5601578950881958,302.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1132202148437,0.9990000128746032,1.0,2.6571478843688965,301.1132202148437,284.95001220703125,301.1138000488281,293.9618835449219,301.1137084960937,302.9556884765625,301.1132202148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67974853515625,5.679722785949707,2.5970100978156552e-05,4.394495010375977,1.0,0.0,0.0,298.47607421875,410.0,3.008876323699951,0.0,13466.6357421875,1.0,292.7332763671875,293.1186828613281,294.10223388671875,294.1073608398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.442797988653183,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17847000,302.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.1128845214844,0.9990000128746032,1.0,0.5319398641586304,303.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1128845214844,0.9990000128746032,1.0,0.5601582527160645,302.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1128845214844,0.9990000128746032,1.0,0.4137309789657593,302.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1128845214844,0.9990000128746032,1.0,0.5601582527160645,302.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1128845214844,0.9990000128746032,1.0,2.65714955329895,301.1128845214844,284.95001220703125,301.11328125,293.9532165527344,301.1131896972656,302.9587097167969,301.1128845214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752349853516,5.679726600646973,2.597004277049564e-05,4.394476413726807,1.0,0.0,0.0,298.47442626953125,410.0,2.240501165390014,0.0,13466.6435546875,1.0,292.7331237792969,293.11865234375,294.0951843261719,294.100341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4427051246166229,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17847060,302.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1109313964844,0.9990000128746032,1.0,0.5319408774375916,303.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,301.1109313964844,0.9990000128746032,1.0,0.5601593852043152,302.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1109313964844,0.9990000128746032,1.0,0.4137318134307861,302.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1109313964844,0.9990000128746032,1.0,0.5601593852043152,302.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1109313964844,0.9990000128746032,1.0,2.6571547985076904,301.11090087890625,284.95001220703125,301.11083984375,293.9285583496094,301.11065673828125,302.9667053222656,301.1108703613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679763317108154,5.679737567901611,2.596987906144932e-05,4.394425392150879,1.0,0.0,0.0,298.4697570800781,410.0,0.1465668529272079,0.0,13466.6640625,1.0,292.73272705078125,293.11865234375,294.0750732421875,294.0804138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4424135684967041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17847120,302.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1109313964844,0.9990000128746032,1.0,0.5319408774375916,303.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,301.1109313964844,0.9990000128746032,1.0,0.5601593852043152,302.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1109313964844,0.9990000128746032,1.0,0.4137318134307861,302.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1109313964844,0.9990000128746032,1.0,0.5601593852043152,302.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1109313964844,0.9990000128746032,1.0,2.6571547985076904,301.11090087890625,284.95001220703125,301.11083984375,293.9285583496094,301.11065673828125,302.9667053222656,301.1108703613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679763317108154,5.679737567901611,2.596987906144932e-05,4.394425392150879,1.0,0.0,0.0,298.4697570800781,410.0,0.1465668529272079,0.0,13466.6640625,1.0,292.73272705078125,293.11865234375,294.0750732421875,294.0804138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4424135684967041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17847180,302.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.1076965332031,0.9990000128746032,1.0,0.5319419503211975,303.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1076965332031,0.9990000128746032,1.0,0.5601604580879211,302.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1076965332031,0.9990000128746032,1.0,0.4137326180934906,302.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.1076965332031,0.9990000128746032,1.0,0.5601604580879211,302.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,301.1076965332031,0.9990000128746032,1.0,2.6571600437164307,301.1076965332031,284.95001220703125,301.10699462890625,293.9031066894531,301.10693359375,302.9742126464844,301.10760498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.59697117144242e-05,4.394373416900635,1.0,0.0,0.0,298.46502685546875,410.0,-1.8373514413833616,0.0,13466.685546875,1.0,292.7322998046875,293.11865234375,294.05438232421875,294.05987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4420817792415619,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17847240,302.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.1076965332031,0.9990000128746032,1.0,0.5319419503211975,303.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1076965332031,0.9990000128746032,1.0,0.5601604580879211,302.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1076965332031,0.9990000128746032,1.0,0.4137326180934906,302.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.1076965332031,0.9990000128746032,1.0,0.5601604580879211,302.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,301.1076965332031,0.9990000128746032,1.0,2.6571600437164307,301.1076965332031,284.95001220703125,301.10699462890625,293.9031066894531,301.10693359375,302.9742126464844,301.10760498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.59697117144242e-05,4.394373416900635,1.0,0.0,0.0,298.46502685546875,410.0,-1.8373514413833616,0.0,13466.685546875,1.0,292.7322998046875,293.11865234375,294.05438232421875,294.05987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4420817792415619,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17847300,302.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.10565185546875,0.9990000128746032,1.0,0.5319424867630005,303.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.10565185546875,0.9990000128746032,1.0,0.5601610541343689,302.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.10565185546875,0.9990000128746032,1.0,0.413733035326004,302.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,301.10565185546875,0.9990000128746032,1.0,0.5601610541343689,302.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.10565185546875,0.9990000128746032,1.0,2.65716290473938,301.10565185546875,284.95001220703125,301.10455322265625,293.8901062011719,301.1046142578125,302.97784423828125,301.1055603027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679780006408691,5.67975378036499,2.596962804091163e-05,4.394347667694092,1.0,0.0,0.0,298.462646484375,410.0,-2.87365984916687,0.0,13466.6962890625,1.0,292.7320861816406,293.1186218261719,294.0438842773437,294.0494689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4419039487838745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17847360,302.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.10308837890625,0.9990000128746032,1.0,0.5319430232048035,303.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.10308837890625,0.9990000128746032,1.0,0.5601615905761719,302.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.10308837890625,0.9990000128746032,1.0,0.4137334525585174,302.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.10308837890625,0.9990000128746032,1.0,0.5601615905761719,302.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.10308837890625,0.9990000128746032,1.0,2.65716552734375,301.10308837890625,284.95001220703125,301.101806640625,293.8769226074219,301.10174560546875,302.98126220703125,301.1029663085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679785251617432,5.679759502410889,2.5969542548409663e-05,4.394320964813232,1.0,0.0,0.0,298.4602355957031,410.0,-3.907813787460327,0.0,13466.70703125,1.0,292.7319030761719,293.1186218261719,294.0331115722656,294.0387878417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4417093992233276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17847420,302.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.09698486328125,0.9990000128746032,1.0,0.5319440960884094,303.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.09698486328125,0.9990000128746032,1.0,0.5601627230644226,302.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.09698486328125,0.9990000128746032,1.0,0.4137342870235443,302.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.09698486328125,0.9990000128746032,1.0,0.5601627230644226,302.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.09698486328125,0.9990000128746032,1.0,2.6571707725524902,301.0969543457031,284.95001220703125,301.09527587890625,293.8499755859375,301.0951538085937,302.9877624511719,301.0968322753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797966957092285,5.679770469665527,2.5969373382395133e-05,4.39426851272583,1.0,0.0,0.0,298.4554138183594,410.0,-5.782190799713135,0.0,13466.728515625,1.0,292.7314758300781,293.1186218261719,294.01104736328125,294.01690673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4412869215011596,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
