time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847480,302.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.09698486328125,0.9990000128746032,1.0,0.5319440960884094,303.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.09698486328125,0.9990000128746032,1.0,0.5601627230644226,302.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.09698486328125,0.9990000128746032,1.0,0.4137342870235443,302.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.09698486328125,0.9990000128746032,1.0,0.5601627230644226,302.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.09698486328125,0.9990000128746032,1.0,2.6571707725524902,301.0969543457031,284.95001220703125,301.09527587890625,293.8499755859375,301.0951538085937,302.9877624511719,301.0968322753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797966957092285,5.679770469665527,2.5969373382395133e-05,4.39426851272583,1.0,0.0,0.0,298.4554138183594,410.0,-5.782190799713135,0.0,13466.728515625,1.0,292.7314758300781,293.1186218261719,294.01104736328125,294.01690673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4412869215011596,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17847540,302.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.0897216796875,0.9990000128746032,1.0,0.5319451689720154,303.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0897216796875,0.9990000128746032,1.0,0.5601638555526733,302.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0897216796875,0.9990000128746032,1.0,0.4137351214885711,302.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0897216796875,0.9990000128746032,1.0,0.5601638555526733,302.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0897216796875,0.9990000128746032,1.0,2.6571762561798096,301.0896911621094,284.95001220703125,301.0874938964844,293.8223571777344,301.0874328613281,302.9938049316406,301.08953857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808139801025,5.679781913757324,2.59692023973912e-05,4.394215106964111,1.0,0.0,0.0,298.4505615234375,410.0,-7.544684410095215,0.0,13466.7509765625,1.0,292.7310791015625,293.1185913085937,293.9883728027344,293.994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4408262968063354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17847600,302.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.0897216796875,0.9990000128746032,1.0,0.5319451689720154,303.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0897216796875,0.9990000128746032,1.0,0.5601638555526733,302.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0897216796875,0.9990000128746032,1.0,0.4137351214885711,302.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0897216796875,0.9990000128746032,1.0,0.5601638555526733,302.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0897216796875,0.9990000128746032,1.0,2.6571762561798096,301.0896911621094,284.95001220703125,301.0874938964844,293.8223571777344,301.0874328613281,302.9938049316406,301.08953857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808139801025,5.679781913757324,2.59692023973912e-05,4.394215106964111,1.0,0.0,0.0,298.4505615234375,410.0,-7.544684410095215,0.0,13466.7509765625,1.0,292.7310791015625,293.1185913085937,293.9883728027344,293.994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4408262968063354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17847660,303.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0811462402344,0.9990000128746032,1.0,0.5319462418556213,303.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0811462402344,0.9990000128746032,1.0,0.5601649880409241,302.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0811462402344,0.9990000128746032,1.0,0.4137359857559204,302.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0811462402344,0.9990000128746032,1.0,0.5601649880409241,302.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,301.0811462402344,0.9990000128746032,1.0,2.657181739807129,301.08111572265625,284.95001220703125,301.0784912109375,293.7940673828125,301.0783996582031,302.9994201660156,301.0809326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819107055664,5.679793357849121,2.5969031412387267e-05,4.394161701202393,1.0,0.0,0.0,298.4457092285156,410.0,-9.289690017700195,0.0,13466.7724609375,1.0,292.73065185546875,293.1185913085937,293.9649963378906,293.97119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4403246641159057,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17847720,303.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0811462402344,0.9990000128746032,1.0,0.5319462418556213,303.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0811462402344,0.9990000128746032,1.0,0.5601649880409241,302.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0811462402344,0.9990000128746032,1.0,0.4137359857559204,302.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0811462402344,0.9990000128746032,1.0,0.5601649880409241,302.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,301.0811462402344,0.9990000128746032,1.0,2.657181739807129,301.08111572265625,284.95001220703125,301.0784912109375,293.7940673828125,301.0783996582031,302.9994201660156,301.0809326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819107055664,5.679793357849121,2.5969031412387267e-05,4.394161701202393,1.0,0.0,0.0,298.4457092285156,410.0,-9.289690017700195,0.0,13466.7724609375,1.0,292.73065185546875,293.1185913085937,293.9649963378906,293.97119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4403246641159057,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17847780,303.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0714416503906,0.9990000128746032,1.0,0.5319473147392273,303.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0714416503906,0.9990000128746032,1.0,0.5601661801338196,302.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.0714416503906,0.9990000128746032,1.0,0.4137368202209472,302.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,301.0714416503906,0.9990000128746032,1.0,0.5601661801338196,302.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0714416503906,0.9990000128746032,1.0,2.657186985015869,301.0714111328125,284.95001220703125,301.0682983398437,293.7651062011719,301.0682678222656,303.0046081542969,301.0711975097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679830551147461,5.67980432510376,2.5968860427383333e-05,4.394108295440674,1.0,0.0,0.0,298.4408264160156,410.0,-10.96689224243164,0.0,13466.7939453125,1.0,292.7302551269531,293.1185607910156,293.9410095214844,293.9473571777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4397858679294586,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17847840,303.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0714416503906,0.9990000128746032,1.0,0.5319473147392273,303.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0714416503906,0.9990000128746032,1.0,0.5601661801338196,302.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.0714416503906,0.9990000128746032,1.0,0.4137368202209472,302.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,301.0714416503906,0.9990000128746032,1.0,0.5601661801338196,302.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0714416503906,0.9990000128746032,1.0,2.657186985015869,301.0714111328125,284.95001220703125,301.0682983398437,293.7651062011719,301.0682678222656,303.0046081542969,301.0711975097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679830551147461,5.67980432510376,2.5968860427383333e-05,4.394108295440674,1.0,0.0,0.0,298.4408264160156,410.0,-10.96689224243164,0.0,13466.7939453125,1.0,292.7302551269531,293.1185607910156,293.9410095214844,293.9473571777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4397858679294586,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17847900,303.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0663146972656,0.9990000128746032,1.0,0.5319478511810303,303.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0663146972656,0.9990000128746032,1.0,0.5601667165756226,302.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0663146972656,0.9990000128746032,1.0,0.4137372374534607,302.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0663146972656,0.9990000128746032,1.0,0.5601667165756226,302.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0663146972656,0.9990000128746032,1.0,2.6571898460388184,301.0662841796875,284.95001220703125,301.06280517578125,293.7504272460937,301.0628967285156,303.0071105957031,301.0660705566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810047149658,2.5968773115891963e-05,4.394081592559815,1.0,0.0,0.0,298.4383850097656,410.0,-11.82175064086914,0.0,13466.8046875,1.0,292.73004150390625,293.1185607910156,293.9288635253906,293.935302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4395083785057068,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17847960,303.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0607604980469,0.9990000128746032,1.0,0.531948447227478,303.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0607604980469,0.9990000128746032,1.0,0.5601673126220703,302.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0607604980469,0.9990000128746032,1.0,0.4137376546859741,302.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0607604980469,0.9990000128746032,1.0,0.5601673126220703,302.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0607604980469,0.9990000128746032,1.0,2.6571924686431885,301.0606994628906,284.95001220703125,301.0570068359375,293.735595703125,301.0570983886719,303.0094909667969,301.0604553222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679841995239258,5.679815769195557,2.59686894423794e-05,4.394055366516113,1.0,0.0,0.0,298.4359741210937,410.0,-12.716912269592283,0.0,13466.81640625,1.0,292.7298278808594,293.1185607910156,293.91650390625,293.92303466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4392175376415252,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17848020,303.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0486145019531,0.9990000128746032,1.0,0.531949520111084,303.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0486145019531,0.9990000128746032,1.0,0.560168445110321,302.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0486145019531,0.9990000128746032,1.0,0.413738489151001,302.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.0486145019531,0.9990000128746032,1.0,0.560168445110321,302.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0486145019531,0.9990000128746032,1.0,2.657197952270508,301.0485534667969,284.95001220703125,301.0445861816406,293.7054748535156,301.0445556640625,303.01385498046875,301.0482788085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798529624938965,5.6798272132873535,2.5968518457375467e-05,4.394002437591553,1.0,0.0,0.0,298.43115234375,410.0,-14.26466178894043,0.0,13466.837890625,1.0,292.7294311523437,293.1185302734375,293.8911437988281,293.8978271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4385996460914612,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17848080,303.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0486145019531,0.9990000128746032,1.0,0.531949520111084,303.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0486145019531,0.9990000128746032,1.0,0.560168445110321,302.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0486145019531,0.9990000128746032,1.0,0.413738489151001,302.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.0486145019531,0.9990000128746032,1.0,0.560168445110321,302.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0486145019531,0.9990000128746032,1.0,2.657197952270508,301.0485534667969,284.95001220703125,301.0445861816406,293.7054748535156,301.0445556640625,303.01385498046875,301.0482788085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798529624938965,5.6798272132873535,2.5968518457375467e-05,4.394002437591553,1.0,0.0,0.0,298.43115234375,410.0,-14.26466178894043,0.0,13466.837890625,1.0,292.7294311523437,293.1185302734375,293.8911437988281,293.8978271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4385996460914612,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17848140,303.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0393981933594,0.9990000128746032,1.0,0.5319502353668213,303.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0393981933594,0.9990000128746032,1.0,0.5601692199707031,303.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0393981933594,0.9990000128746032,1.0,0.4137390851974487,302.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0393981933594,0.9990000128746032,1.0,0.5601692199707031,302.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0393981933594,0.9990000128746032,1.0,2.657201766967773,301.0393371582031,284.95001220703125,301.0350341796875,293.6834411621094,301.0350646972656,303.0168151855469,301.0390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679834842681885,2.596839840407484e-05,4.393964767456055,1.0,0.0,0.0,298.4277038574219,410.0,-15.323928833007812,0.0,13466.853515625,1.0,292.7291259765625,293.1185302734375,293.8725891113281,293.87939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4381390511989593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17848200,303.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0355834960937,0.9990000128746032,1.0,0.5319505333900452,303.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0355834960937,0.9990000128746032,1.0,0.5601695775985718,303.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,301.0355834960937,0.9990000128746032,1.0,0.4137393236160278,302.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,301.0355834960937,0.9990000128746032,1.0,0.5601695775985718,302.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0355834960937,0.9990000128746032,1.0,2.657203197479248,301.0355224609375,284.95001220703125,301.0311584472656,293.6748046875,301.0311584472656,303.01788330078125,301.0352478027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863929748535,5.679838180541992,2.596835111035034e-05,4.39394998550415,1.0,0.0,0.0,298.4263916015625,410.0,-15.721203804016112,0.0,13466.859375,1.0,292.72900390625,293.1185302734375,293.8652038574219,293.8720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4379519522190094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17848260,303.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0215148925781,0.9990000128746032,1.0,0.5319516062736511,303.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0215148925781,0.9990000128746032,1.0,0.5601706504821777,303.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0215148925781,0.9990000128746032,1.0,0.4137401282787323,302.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0215148925781,0.9990000128746032,1.0,0.5601706504821777,302.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0215148925781,0.9990000128746032,1.0,2.6572084426879883,301.021484375,284.95001220703125,301.0167236328125,293.64361572265625,301.0167236328125,303.0216064453125,301.02117919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874897003174,5.679849147796631,2.596818558231461e-05,4.3938984870910645,1.0,0.0,0.0,298.4216613769531,410.0,-17.147178649902344,0.0,13466.8798828125,1.0,292.7286071777344,293.1185302734375,293.83868408203125,293.845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4372711777687073,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17848320,303.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0215148925781,0.9990000128746032,1.0,0.5319516062736511,303.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0215148925781,0.9990000128746032,1.0,0.5601706504821777,303.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0215148925781,0.9990000128746032,1.0,0.4137401282787323,302.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0215148925781,0.9990000128746032,1.0,0.5601706504821777,302.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0215148925781,0.9990000128746032,1.0,2.6572084426879883,301.021484375,284.95001220703125,301.0167236328125,293.64361572265625,301.0167236328125,303.0216064453125,301.02117919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874897003174,5.679849147796631,2.596818558231461e-05,4.3938984870910645,1.0,0.0,0.0,298.4216613769531,410.0,-17.147178649902344,0.0,13466.8798828125,1.0,292.7286071777344,293.1185302734375,293.83868408203125,293.845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4372711777687073,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17848380,303.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.00653076171875,0.9990000128746032,1.0,0.5319526195526123,303.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.00653076171875,0.9990000128746032,1.0,0.5601717233657837,303.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,301.00653076171875,0.9990000128746032,1.0,0.4137409329414367,302.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.00653076171875,0.9990000128746032,1.0,0.5601717233657837,302.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,301.00653076171875,0.9990000128746032,1.0,2.6572136878967285,301.0064697265625,284.95001220703125,301.0013427734375,293.6119384765625,301.0013427734375,303.0249938964844,301.0061340332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.679859638214111,2.59680218732683e-05,4.393847465515137,1.0,0.0,0.0,298.4170227050781,410.0,-18.515853881835938,0.0,13466.9013671875,1.0,292.7281799316406,293.1184997558594,293.8115539550781,293.8187255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4365590512752533,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17848440,303.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.00653076171875,0.9990000128746032,1.0,0.5319526195526123,303.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.00653076171875,0.9990000128746032,1.0,0.5601717233657837,303.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,301.00653076171875,0.9990000128746032,1.0,0.4137409329414367,302.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.00653076171875,0.9990000128746032,1.0,0.5601717233657837,302.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,301.00653076171875,0.9990000128746032,1.0,2.6572136878967285,301.0064697265625,284.95001220703125,301.0013427734375,293.6119384765625,301.0013427734375,303.0249938964844,301.0061340332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.679859638214111,2.59680218732683e-05,4.393847465515137,1.0,0.0,0.0,298.4170227050781,410.0,-18.515853881835938,0.0,13466.9013671875,1.0,292.7281799316406,293.1184997558594,293.8115539550781,293.8187255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4365590512752533,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17848500,303.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.99884033203125,0.9990000128746032,1.0,0.5319531559944153,303.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.99884033203125,0.9990000128746032,1.0,0.5601723194122314,303.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.99884033203125,0.9990000128746032,1.0,0.4137413501739502,302.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.99884033203125,0.9990000128746032,1.0,0.5601723194122314,302.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.99884033203125,0.9990000128746032,1.0,2.6572160720825195,300.998779296875,284.95001220703125,300.9933166503906,293.5959167480469,300.9934997558594,303.0266418457031,300.9984436035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679891109466553,5.67986536026001,2.596794001874514e-05,4.39382266998291,1.0,0.0,0.0,298.41473388671875,410.0,-19.199323654174805,0.0,13466.9111328125,1.0,292.7279968261719,293.1184997558594,293.7978820800781,293.8051147460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4361971616744995,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17848560,303.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.99078369140625,0.9990000128746032,1.0,0.5319536328315735,303.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.99078369140625,0.9990000128746032,1.0,0.5601727962493896,303.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.99078369140625,0.9990000128746032,1.0,0.4137417376041412,302.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.99078369140625,0.9990000128746032,1.0,0.5601727962493896,302.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.99078369140625,0.9990000128746032,1.0,2.6572186946868896,300.99072265625,284.95001220703125,300.9850769042969,293.5798034667969,300.9852294921875,303.0281677246094,300.9903564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679896354675293,5.67987060546875,2.5967861802200787e-05,4.393797874450684,1.0,0.0,0.0,298.4124755859375,410.0,-19.956377029418945,0.0,13466.921875,1.0,292.727783203125,293.1184997558594,293.7840270996094,293.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4358252286911011,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17848620,303.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.97381591796875,0.9990000128746032,1.0,0.5319546461105347,303.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.97381591796875,0.9990000128746032,1.0,0.5601738691329956,303.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.97381591796875,0.9990000128746032,1.0,0.4137425124645233,302.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.97381591796875,0.9990000128746032,1.0,0.5601738691329956,302.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.97381591796875,0.9990000128746032,1.0,2.657223701477051,300.9737243652344,284.95001220703125,300.96795654296875,293.5472412109375,300.9679260253906,303.0309143066406,300.9733581542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906368255615,5.679880619049072,2.596770536911208e-05,4.393749713897705,1.0,0.0,0.0,298.4080810546875,410.0,-21.18465614318848,0.0,13466.94140625,1.0,292.72735595703125,293.11846923828125,293.75567626953125,293.7631530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4350480437278747,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17848680,303.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.97381591796875,0.9990000128746032,1.0,0.5319546461105347,303.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.97381591796875,0.9990000128746032,1.0,0.5601738691329956,303.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.97381591796875,0.9990000128746032,1.0,0.4137425124645233,302.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.97381591796875,0.9990000128746032,1.0,0.5601738691329956,302.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.97381591796875,0.9990000128746032,1.0,2.657223701477051,300.9737243652344,284.95001220703125,300.96795654296875,293.5472412109375,300.9679260253906,303.0309143066406,300.9733581542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906368255615,5.679880619049072,2.596770536911208e-05,4.393749713897705,1.0,0.0,0.0,298.4080810546875,410.0,-21.18465614318848,0.0,13466.94140625,1.0,292.72735595703125,293.11846923828125,293.75567626953125,293.7631530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4350480437278747,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17848740,303.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.95587158203125,0.9990000128746032,1.0,0.5319555997848511,303.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.95587158203125,0.9990000128746032,1.0,0.5601748824119568,303.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.95587158203125,0.9990000128746032,1.0,0.413743257522583,302.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.95587158203125,0.9990000128746032,1.0,0.5601748824119568,302.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.95587158203125,0.9990000128746032,1.0,2.657228469848633,300.955810546875,284.95001220703125,300.95001220703125,293.5142822265625,300.9496459960937,303.03338623046875,300.9554138183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799163818359375,5.6798906326293945,2.5967554392991588e-05,4.393702507019043,1.0,0.0,0.0,298.4037780761719,410.0,-22.52796936035156,0.0,13466.9609375,1.0,292.7269592285156,293.11846923828125,293.726806640625,293.73443603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4342432916164398,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17848800,303.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.95587158203125,0.9990000128746032,1.0,0.5319555997848511,303.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.95587158203125,0.9990000128746032,1.0,0.5601748824119568,303.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.95587158203125,0.9990000128746032,1.0,0.413743257522583,302.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.95587158203125,0.9990000128746032,1.0,0.5601748824119568,302.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.95587158203125,0.9990000128746032,1.0,2.657228469848633,300.955810546875,284.95001220703125,300.95001220703125,293.5142822265625,300.9496459960937,303.03338623046875,300.9554138183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799163818359375,5.6798906326293945,2.5967554392991588e-05,4.393702507019043,1.0,0.0,0.0,298.4037780761719,410.0,-22.52796936035156,0.0,13466.9609375,1.0,292.7269592285156,293.11846923828125,293.726806640625,293.73443603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4342432916164398,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17848860,303.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.93682861328125,0.9990000128746032,1.0,0.5319565534591675,303.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.93682861328125,0.9990000128746032,1.0,0.5601758360862732,303.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.93682861328125,0.9990000128746032,1.0,0.4137439727783203,302.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.93682861328125,0.9990000128746032,1.0,0.5601758360862732,302.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.93682861328125,0.9990000128746032,1.0,2.657232999801636,300.9367370605469,284.95001220703125,300.9296875,293.4790344238281,300.9299011230469,303.0356750488281,300.9363098144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67992639541626,5.679900169372559,2.59674070548499e-05,4.393656730651856,1.0,0.0,0.0,298.39959716796875,410.0,-24.58523368835449,0.0,13466.9794921875,1.0,292.7265625,293.1184387207031,293.6975402832031,293.705322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4334154427051544,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17848920,303.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.93682861328125,0.9990000128746032,1.0,0.5319565534591675,303.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.93682861328125,0.9990000128746032,1.0,0.5601758360862732,303.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.93682861328125,0.9990000128746032,1.0,0.4137439727783203,302.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.93682861328125,0.9990000128746032,1.0,0.5601758360862732,302.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.93682861328125,0.9990000128746032,1.0,2.657232999801636,300.9367370605469,284.95001220703125,300.9296875,293.4790344238281,300.9299011230469,303.0356750488281,300.9363098144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67992639541626,5.679900169372559,2.59674070548499e-05,4.393656730651856,1.0,0.0,0.0,298.39959716796875,410.0,-24.58523368835449,0.0,13466.9794921875,1.0,292.7265625,293.1184387207031,293.6975402832031,293.705322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4334154427051544,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17848980,303.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.913818359375,0.9990000128746032,1.0,0.5319574475288391,303.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.913818359375,0.9990000128746032,1.0,0.5601767897605896,303.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.913818359375,0.9990000128746032,1.0,0.4137446582317352,302.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.913818359375,0.9990000128746032,1.0,0.5601767897605896,302.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.913818359375,0.9990000128746032,1.0,2.6572375297546387,300.9137268066406,284.95001220703125,300.9056396484375,293.4398498535156,300.90576171875,303.037353515625,300.9132080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935455322266,5.679909706115723,2.5967266992665827e-05,4.393612861633301,1.0,0.0,0.0,298.3956298828125,410.0,-28.516260147094727,0.0,13466.9970703125,1.0,292.72613525390625,293.1184387207031,293.66705322265625,293.6751403808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4325038492679596,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17849040,303.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.913818359375,0.9990000128746032,1.0,0.5319574475288391,303.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.913818359375,0.9990000128746032,1.0,0.5601767897605896,303.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.913818359375,0.9990000128746032,1.0,0.4137446582317352,302.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.913818359375,0.9990000128746032,1.0,0.5601767897605896,302.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.913818359375,0.9990000128746032,1.0,2.6572375297546387,300.9137268066406,284.95001220703125,300.9056396484375,293.4398498535156,300.90576171875,303.037353515625,300.9132080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935455322266,5.679909706115723,2.5967266992665827e-05,4.393612861633301,1.0,0.0,0.0,298.3956298828125,410.0,-28.516260147094727,0.0,13466.9970703125,1.0,292.72613525390625,293.1184387207031,293.66705322265625,293.6751403808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4325038492679596,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17849100,303.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9011535644531,0.9990000128746032,1.0,0.5319578647613525,303.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.9011535644531,0.9990000128746032,1.0,0.560177206993103,303.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.9011535644531,0.9990000128746032,1.0,0.4137449860572815,302.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.9011535644531,0.9990000128746032,1.0,0.560177206993103,302.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.9011535644531,0.9990000128746032,1.0,2.6572396755218506,300.90106201171875,284.95001220703125,300.8923034667969,293.4188842773437,300.8924865722656,303.0379638671875,300.9005126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799397468566895,5.6799139976501465,2.5967199690057896e-05,4.39359188079834,1.0,0.0,0.0,298.3936767578125,410.0,-30.69230461120605,0.0,13467.005859375,1.0,292.7259216308594,293.118408203125,293.6513671875,293.6596374511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.432016521692276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17849160,303.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8876647949219,0.9990000128746032,1.0,0.531958281993866,303.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8876647949219,0.9990000128746032,1.0,0.5601776838302612,303.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.8876647949219,0.9990000128746032,1.0,0.4137453138828277,302.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8876647949219,0.9990000128746032,1.0,0.5601776838302612,302.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.8876647949219,0.9990000128746032,1.0,2.6572418212890625,300.8875732421875,284.95001220703125,300.8781433105469,293.3970947265625,300.8783874511719,303.03839111328125,300.886962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944515228272,5.67991828918457,2.5967132387449965e-05,4.393570899963379,1.0,0.0,0.0,298.39178466796875,410.0,-32.96054458618164,0.0,13467.0146484375,1.0,292.7257385253906,293.118408203125,293.63531494140625,293.6437683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4315061569213867,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17849220,303.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8579406738281,0.9990000128746032,1.0,0.5319591164588928,303.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8579406738281,0.9990000128746032,1.0,0.5601785182952881,303.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8579406738281,0.9990000128746032,1.0,0.4137459695339203,302.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8579406738281,0.9990000128746032,1.0,0.5601785182952881,302.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8579406738281,0.9990000128746032,1.0,2.6572458744049072,300.8578186035156,284.95001220703125,300.8474426269531,293.3511962890625,300.8475341796875,303.03857421875,300.857177734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952621459961,5.679926872253418,2.596700505819172e-05,4.39353084564209,1.0,0.0,0.0,298.3881530761719,410.0,-37.28837966918945,0.0,13467.0302734375,1.0,292.7253112792969,293.118408203125,293.6017150878906,293.610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4303969144821167,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17849280,303.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8579406738281,0.9990000128746032,1.0,0.5319591164588928,303.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8579406738281,0.9990000128746032,1.0,0.5601785182952881,303.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8579406738281,0.9990000128746032,1.0,0.4137459695339203,302.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8579406738281,0.9990000128746032,1.0,0.5601785182952881,302.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8579406738281,0.9990000128746032,1.0,2.6572458744049072,300.8578186035156,284.95001220703125,300.8474426269531,293.3511962890625,300.8475341796875,303.03857421875,300.857177734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952621459961,5.679926872253418,2.596700505819172e-05,4.39353084564209,1.0,0.0,0.0,298.3881530761719,410.0,-37.28837966918945,0.0,13467.0302734375,1.0,292.7253112792969,293.118408203125,293.6017150878906,293.610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4303969144821167,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17849340,303.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.8324279785156,0.9990000128746032,1.0,0.5319597125053406,303.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.8324279785156,0.9990000128746032,1.0,0.5601791739463806,303.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8324279785156,0.9990000128746032,1.0,0.4137464463710785,302.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8324279785156,0.9990000128746032,1.0,0.5601791739463806,302.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8324279785156,0.9990000128746032,1.0,2.6572489738464355,300.8323059082031,284.95001220703125,300.82080078125,293.3124389648437,300.82110595703125,303.0382385253906,300.83160400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959297180176,5.679933547973633,2.596690501377452e-05,4.393500328063965,1.0,0.0,0.0,298.3853454589844,410.0,-40.65788269042969,0.0,13467.04296875,1.0,292.7249755859375,293.1183776855469,293.57379150390625,293.5830383300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4294527173042297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17849400,303.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8255615234375,0.9990000128746032,1.0,0.5319598913192749,303.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8255615234375,0.9990000128746032,1.0,0.5601793527603149,303.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8255615234375,0.9990000128746032,1.0,0.413746565580368,302.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8255615234375,0.9990000128746032,1.0,0.5601793527603149,302.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.8255615234375,0.9990000128746032,1.0,2.657249689102173,300.8254089355469,284.95001220703125,300.8138427734375,293.302490234375,300.8140563964844,303.0380249023437,300.82470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67996072769165,5.679934978485107,2.596688136691228e-05,4.393492698669434,1.0,0.0,0.0,298.3846740722656,410.0,-41.4292106628418,0.0,13467.0458984375,1.0,292.72491455078125,293.1183776855469,293.56646728515625,293.5758056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4291995763778686,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17849460,302.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.7904663085937,0.9990000128746032,1.0,0.5319606065750122,303.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.7904663085937,0.9990000128746032,1.0,0.560180127620697,303.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.7904663085937,0.9990000128746032,1.0,0.4137471318244934,302.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.7904663085937,0.9990000128746032,1.0,0.560180127620697,302.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7904663085937,0.9990000128746032,1.0,2.65725326538086,300.7903137207031,284.95001220703125,300.7776184082031,293.2513732910156,300.7779235839844,303.03668212890625,300.78955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679968357086182,5.679942607879639,2.596676495159045e-05,4.39345645904541,1.0,0.0,0.0,298.38134765625,410.0,-45.34391784667969,0.0,13467.0615234375,1.0,292.7244873046875,293.11834716796875,293.5294494628906,293.53924560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4279114902019501,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17849520,302.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.7904663085937,0.9990000128746032,1.0,0.5319606065750122,303.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.7904663085937,0.9990000128746032,1.0,0.560180127620697,303.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.7904663085937,0.9990000128746032,1.0,0.4137471318244934,302.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.7904663085937,0.9990000128746032,1.0,0.560180127620697,302.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7904663085937,0.9990000128746032,1.0,2.65725326538086,300.7903137207031,284.95001220703125,300.7776184082031,293.2513732910156,300.7779235839844,303.03668212890625,300.78955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679968357086182,5.679942607879639,2.596676495159045e-05,4.39345645904541,1.0,0.0,0.0,298.38134765625,410.0,-45.34391784667969,0.0,13467.0615234375,1.0,292.7244873046875,293.11834716796875,293.5294494628906,293.53924560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4279114902019501,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
