time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849580,302.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.7527160644531,0.9990000128746032,1.0,0.5319612622261047,303.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7527160644531,0.9990000128746032,1.0,0.5601808428764343,303.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7527160644531,0.9990000128746032,1.0,0.4137476682662964,302.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7527160644531,0.9990000128746032,1.0,0.5601808428764343,302.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.7527160644531,0.9990000128746032,1.0,2.657256841659546,300.7525634765625,284.95001220703125,300.7390441894531,293.1982116699219,300.7392578125,303.0345153808594,300.7517395019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679975986480713,5.679949760437012,2.596665581222624e-05,4.393422603607178,1.0,0.0,0.0,298.3782653808594,410.0,-48.915035247802734,0.0,13467.0751953125,1.0,292.7240905761719,293.11834716796875,293.49041748046875,293.5007019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4265305399894714,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17849640,302.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.7527160644531,0.9990000128746032,1.0,0.5319612622261047,303.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7527160644531,0.9990000128746032,1.0,0.5601808428764343,303.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7527160644531,0.9990000128746032,1.0,0.4137476682662964,302.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7527160644531,0.9990000128746032,1.0,0.5601808428764343,302.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.7527160644531,0.9990000128746032,1.0,2.657256841659546,300.7525634765625,284.95001220703125,300.7390441894531,293.1982116699219,300.7392578125,303.0345153808594,300.7517395019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679975986480713,5.679949760437012,2.596665581222624e-05,4.393422603607178,1.0,0.0,0.0,298.3782653808594,410.0,-48.915035247802734,0.0,13467.0751953125,1.0,292.7240905761719,293.11834716796875,293.49041748046875,293.5007019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4265305399894714,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17849700,302.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.73321533203125,0.9990000128746032,1.0,0.5319616198539734,303.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.73321533203125,0.9990000128746032,1.0,0.560181200504303,303.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.73321533203125,0.9990000128746032,1.0,0.4137479364871979,302.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.73321533203125,0.9990000128746032,1.0,0.560181200504303,302.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.73321533203125,0.9990000128746032,1.0,2.6572585105896,300.7330322265625,284.95001220703125,300.718994140625,293.1709899902344,300.7193298339844,303.0332336425781,300.7322082519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67997932434082,5.679953098297119,2.5966603061533533e-05,4.393406391143799,1.0,0.0,0.0,298.37677001953125,410.0,-50.55700302124024,0.0,13467.08203125,1.0,292.723876953125,293.11834716796875,293.4703063964844,293.4808654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4258157908916473,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17849760,302.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7130432128906,0.9990000128746032,1.0,0.5319619178771973,303.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.7130432128906,0.9990000128746032,1.0,0.5601815581321716,303.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.7130432128906,0.9990000128746032,1.0,0.413748174905777,302.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7130432128906,0.9990000128746032,1.0,0.5601815581321716,302.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.7130432128906,0.9990000128746032,1.0,2.657259941101074,300.712890625,284.95001220703125,300.69842529296875,293.14337158203125,300.6987609863281,303.0317077636719,300.7120056152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679982662200928,5.679956436157227,2.596655394881964e-05,4.393390655517578,1.0,0.0,0.0,298.3753356933594,410.0,-52.15950775146485,0.0,13467.087890625,1.0,292.7236633300781,293.1183166503906,293.4497375488281,293.4604797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4250790178775787,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17849820,302.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6712951660156,0.9990000128746032,1.0,0.5319625735282898,303.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6712951660156,0.9990000128746032,1.0,0.5601821541786194,303.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.6712951660156,0.9990000128746032,1.0,0.4137486517429352,302.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.6712951660156,0.9990000128746032,1.0,0.5601821541786194,302.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.6712951660156,0.9990000128746032,1.0,2.6572630405426025,300.671142578125,284.95001220703125,300.656005859375,293.0872497558594,300.65631103515625,303.02813720703125,300.67022705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679988861083984,5.679963111877441,2.596645754238125e-05,4.3933610916137695,1.0,0.0,0.0,298.37261962890625,410.0,-54.97212219238281,0.0,13467.1005859375,1.0,292.7232666015625,293.1183166503906,293.4071044921875,293.4183349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4235486388206482,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17849880,302.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6712951660156,0.9990000128746032,1.0,0.5319625735282898,303.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6712951660156,0.9990000128746032,1.0,0.5601821541786194,303.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.6712951660156,0.9990000128746032,1.0,0.4137486517429352,302.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.6712951660156,0.9990000128746032,1.0,0.5601821541786194,302.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.6712951660156,0.9990000128746032,1.0,2.6572630405426025,300.671142578125,284.95001220703125,300.656005859375,293.0872497558594,300.65631103515625,303.02813720703125,300.67022705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679988861083984,5.679963111877441,2.596645754238125e-05,4.3933610916137695,1.0,0.0,0.0,298.37261962890625,410.0,-54.97212219238281,0.0,13467.1005859375,1.0,292.7232666015625,293.1183166503906,293.4071044921875,293.4183349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4235486388206482,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17849940,302.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6280212402344,0.9990000128746032,1.0,0.5319631099700928,303.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6280212402344,0.9990000128746032,1.0,0.5601827502250671,303.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6280212402344,0.9990000128746032,1.0,0.413749098777771,302.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6280212402344,0.9990000128746032,1.0,0.5601827502250671,302.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.6280212402344,0.9990000128746032,1.0,2.657265901565552,300.6278381347656,284.95001220703125,300.6120910644531,293.0301818847656,300.6123962402344,303.0239562988281,300.6268920898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.67996883392334,2.596636841190048e-05,4.393333435058594,1.0,0.0,0.0,298.3701171875,410.0,-57.36848449707031,0.0,13467.111328125,1.0,292.72283935546875,293.1182861328125,293.3628234863281,293.3744812011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4219564497470855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17850000,302.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6280212402344,0.9990000128746032,1.0,0.5319631099700928,303.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6280212402344,0.9990000128746032,1.0,0.5601827502250671,303.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6280212402344,0.9990000128746032,1.0,0.413749098777771,302.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6280212402344,0.9990000128746032,1.0,0.5601827502250671,302.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.6280212402344,0.9990000128746032,1.0,2.657265901565552,300.6278381347656,284.95001220703125,300.6120910644531,293.0301818847656,300.6123962402344,303.0239562988281,300.6268920898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.67996883392334,2.596636841190048e-05,4.393333435058594,1.0,0.0,0.0,298.3701171875,410.0,-57.36848449707031,0.0,13467.111328125,1.0,292.72283935546875,293.1182861328125,293.3628234863281,293.3744812011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4219564497470855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17850060,302.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5834655761719,0.9990000128746032,1.0,0.5319636464118958,303.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5834655761719,0.9990000128746032,1.0,0.5601832866668701,303.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5834655761719,0.9990000128746032,1.0,0.413749486207962,302.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.5834655761719,0.9990000128746032,1.0,0.5601832866668701,302.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5834655761719,0.9990000128746032,1.0,2.657268524169922,300.583251953125,284.95001220703125,300.56695556640625,292.9725952148437,300.5673217773437,303.01922607421875,300.5823059082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680000305175781,5.67997407913208,2.596628837636672e-05,4.393308162689209,1.0,0.0,0.0,298.3677978515625,410.0,-59.415809631347656,0.0,13467.1220703125,1.0,292.7224426269531,293.1182556152344,293.31707763671875,293.3291320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4203129708766937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17850120,302.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5834655761719,0.9990000128746032,1.0,0.5319636464118958,303.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5834655761719,0.9990000128746032,1.0,0.5601832866668701,303.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5834655761719,0.9990000128746032,1.0,0.413749486207962,302.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.5834655761719,0.9990000128746032,1.0,0.5601832866668701,302.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5834655761719,0.9990000128746032,1.0,2.657268524169922,300.583251953125,284.95001220703125,300.56695556640625,292.9725952148437,300.5673217773437,303.01922607421875,300.5823059082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680000305175781,5.67997407913208,2.596628837636672e-05,4.393308162689209,1.0,0.0,0.0,298.3677978515625,410.0,-59.415809631347656,0.0,13467.1220703125,1.0,292.7224426269531,293.1182556152344,293.31707763671875,293.3291320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4203129708766937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17850180,302.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5377502441406,0.9990000128746032,1.0,0.5319640636444092,303.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5377502441406,0.9990000128746032,1.0,0.5601838231086731,303.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5377502441406,0.9990000128746032,1.0,0.4137498438358307,302.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5377502441406,0.9990000128746032,1.0,0.5601838231086731,302.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5377502441406,0.9990000128746032,1.0,2.657270669937134,300.5375671386719,284.95001220703125,300.5208740234375,292.9148254394531,300.521240234375,303.0139465332031,300.5365905761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680005073547363,5.679978847503662,2.596621379780117e-05,4.393285274505615,1.0,0.0,0.0,298.3656921386719,410.0,-61.04331970214844,0.0,13467.130859375,1.0,292.7220153808594,293.1182556152344,293.26983642578125,293.2822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4186205863952636,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17850240,302.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5377502441406,0.9990000128746032,1.0,0.5319640636444092,303.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5377502441406,0.9990000128746032,1.0,0.5601838231086731,303.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5377502441406,0.9990000128746032,1.0,0.4137498438358307,302.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5377502441406,0.9990000128746032,1.0,0.5601838231086731,302.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5377502441406,0.9990000128746032,1.0,2.657270669937134,300.5375671386719,284.95001220703125,300.5208740234375,292.9148254394531,300.521240234375,303.0139465332031,300.5365905761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680005073547363,5.679978847503662,2.596621379780117e-05,4.393285274505615,1.0,0.0,0.0,298.3656921386719,410.0,-61.04331970214844,0.0,13467.130859375,1.0,292.7220153808594,293.1182556152344,293.26983642578125,293.2822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4186205863952636,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17850300,302.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.51470947265625,0.9990000128746032,1.0,0.5319643020629883,303.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.51470947265625,0.9990000128746032,1.0,0.5601840615272522,303.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.51470947265625,0.9990000128746032,1.0,0.413750022649765,302.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.51470947265625,0.9990000128746032,1.0,0.5601840615272522,302.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.51470947265625,0.9990000128746032,1.0,2.6572718620300293,300.5144958496094,284.95001220703125,300.49755859375,292.885986328125,300.4980163574219,303.0111999511719,300.5135192871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680007457733154,5.679981231689453,2.5966179237002507e-05,4.393274307250977,1.0,0.0,0.0,298.3647155761719,410.0,-61.75628662109375,0.0,13467.1357421875,1.0,292.7218322753906,293.11822509765625,293.2458801269531,293.2584533691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4177650213241577,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17850360,302.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.491455078125,0.9990000128746032,1.0,0.5319645404815674,303.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.491455078125,0.9990000128746032,1.0,0.5601842403411865,303.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.491455078125,0.9990000128746032,1.0,0.4137501716613769,302.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.491455078125,0.9990000128746032,1.0,0.5601842403411865,302.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.491455078125,0.9990000128746032,1.0,2.6572728157043457,300.4912414550781,284.95001220703125,300.47412109375,292.85723876953125,300.4745788574219,303.0083312988281,300.490234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680009365081787,5.679983139038086,2.5966146495193243e-05,4.393264293670654,1.0,0.0,0.0,298.3638000488281,410.0,-62.40207290649414,0.0,13467.1396484375,1.0,292.7216186523437,293.11822509765625,293.2216491699219,293.234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4169008135795593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17850420,302.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.444580078125,0.9990000128746032,1.0,0.531964898109436,303.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.444580078125,0.9990000128746032,1.0,0.5601846575737,303.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.444580078125,0.9990000128746032,1.0,0.4137504696846008,302.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.444580078125,0.9990000128746032,1.0,0.5601846575737,302.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.444580078125,0.9990000128746032,1.0,2.6572747230529785,300.4443664550781,284.95001220703125,300.427001953125,292.8002014160156,300.427490234375,303.0023193359375,300.443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680013179779053,5.67998743057251,2.596608828753233e-05,4.393246173858643,1.0,0.0,0.0,298.3621520996094,410.0,-63.3912353515625,0.0,13467.1474609375,1.0,292.7212219238281,293.1181945800781,293.1725158691406,293.1854858398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.415154218673706,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17850480,302.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.444580078125,0.9990000128746032,1.0,0.531964898109436,303.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.444580078125,0.9990000128746032,1.0,0.5601846575737,303.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.444580078125,0.9990000128746032,1.0,0.4137504696846008,302.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.444580078125,0.9990000128746032,1.0,0.5601846575737,302.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.444580078125,0.9990000128746032,1.0,2.6572747230529785,300.4443664550781,284.95001220703125,300.427001953125,292.8002014160156,300.427490234375,303.0023193359375,300.443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680013179779053,5.67998743057251,2.596608828753233e-05,4.393246173858643,1.0,0.0,0.0,298.3621520996094,410.0,-63.3912353515625,0.0,13467.1474609375,1.0,292.7212219238281,293.1181945800781,293.1725158691406,293.1854858398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.415154218673706,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17850540,302.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.40313720703125,0.9990000128746032,1.0,0.5319651961326599,303.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.40313720703125,0.9990000128746032,1.0,0.5601849555969238,303.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.40313720703125,0.9990000128746032,1.0,0.4137506783008575,302.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.40313720703125,0.9990000128746032,1.0,0.5601849555969238,302.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.40313720703125,0.9990000128746032,1.0,2.657276153564453,300.4029541015625,284.95001220703125,300.38543701171875,292.7507629394531,300.38592529296875,302.9967956542969,300.4019470214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016040802002,5.679990291595459,2.596604281279724e-05,4.3932318687438965,1.0,0.0,0.0,298.36083984375,410.0,-63.94513320922852,0.0,13467.1533203125,1.0,292.7208557128906,293.1181640625,293.12872314453125,293.141845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4136042892932892,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17850600,302.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3974914550781,0.9990000128746032,1.0,0.5319651961326599,303.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3974914550781,0.9990000128746032,1.0,0.5601849555969238,303.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3974914550781,0.9990000128746032,1.0,0.4137507081031799,302.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3974914550781,0.9990000128746032,1.0,0.5601849555969238,302.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3974914550781,0.9990000128746032,1.0,2.657276391983032,300.3973083496094,284.95001220703125,300.3797912597656,292.7441101074219,300.3802795410156,302.9960021972656,300.3962707519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68001651763916,5.679990768432617,2.596603735582903e-05,4.393229961395264,1.0,0.0,0.0,298.3606872558594,410.0,-63.99813079833984,0.0,13467.1533203125,1.0,292.7207946777344,293.1181640625,293.1227111816406,293.1358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4133923351764679,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17850660,302.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3504943847656,0.9990000128746032,1.0,0.5319654941558838,303.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3504943847656,0.9990000128746032,1.0,0.5601852536201477,303.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3504943847656,0.9990000128746032,1.0,0.4137509167194366,302.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3504943847656,0.9990000128746032,1.0,0.5601852536201477,302.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3504943847656,0.9990000128746032,1.0,2.657277822494507,300.3503112792969,284.95001220703125,300.3327331542969,292.6893005371094,300.333251953125,302.9894714355469,300.3492736816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993629455566,2.596599551907275e-05,4.393216609954834,1.0,0.0,0.0,298.3594665527344,410.0,-64.18016052246094,0.0,13467.1591796875,1.0,292.72039794921875,293.1181640625,293.0723876953125,293.085693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4116242825984955,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17850720,302.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3504943847656,0.9990000128746032,1.0,0.5319654941558838,303.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3504943847656,0.9990000128746032,1.0,0.5601852536201477,303.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3504943847656,0.9990000128746032,1.0,0.4137509167194366,302.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3504943847656,0.9990000128746032,1.0,0.5601852536201477,302.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3504943847656,0.9990000128746032,1.0,2.657277822494507,300.3503112792969,284.95001220703125,300.3327331542969,292.6893005371094,300.333251953125,302.9894714355469,300.3492736816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993629455566,2.596599551907275e-05,4.393216609954834,1.0,0.0,0.0,298.3594665527344,410.0,-64.18016052246094,0.0,13467.1591796875,1.0,292.72039794921875,293.1181640625,293.0723876953125,293.085693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4116242825984955,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17850780,302.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.30377197265625,0.9990000128746032,1.0,0.5319657325744629,303.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.30377197265625,0.9990000128746032,1.0,0.5601854920387268,303.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.30377197265625,0.9990000128746032,1.0,0.4137510955333709,302.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.30377197265625,0.9990000128746032,1.0,0.5601854920387268,302.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.30377197265625,0.9990000128746032,1.0,2.6572787761688232,300.3035888671875,284.95001220703125,300.2861633300781,292.6361694335937,300.28662109375,302.9827575683594,300.3025817871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800217628479,5.679996013641357,2.596595913928468e-05,4.393205642700195,1.0,0.0,0.0,298.35845947265625,410.0,-64.00608825683594,0.0,13467.1640625,1.0,292.719970703125,293.1181335449219,293.0218811035156,293.0352478027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4098592102527618,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17850840,302.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.30377197265625,0.9990000128746032,1.0,0.5319657325744629,303.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.30377197265625,0.9990000128746032,1.0,0.5601854920387268,303.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.30377197265625,0.9990000128746032,1.0,0.4137510955333709,302.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.30377197265625,0.9990000128746032,1.0,0.5601854920387268,302.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.30377197265625,0.9990000128746032,1.0,2.6572787761688232,300.3035888671875,284.95001220703125,300.2861633300781,292.6361694335937,300.28662109375,302.9827575683594,300.3025817871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800217628479,5.679996013641357,2.596595913928468e-05,4.393205642700195,1.0,0.0,0.0,298.35845947265625,410.0,-64.00608825683594,0.0,13467.1640625,1.0,292.719970703125,293.1181335449219,293.0218811035156,293.0352478027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4098592102527618,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17850900,302.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2807006835937,0.9990000128746032,1.0,0.5319657921791077,303.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2807006835937,0.9990000128746032,1.0,0.5601856112480164,303.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2807006835937,0.9990000128746032,1.0,0.4137511849403381,302.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.2807006835937,0.9990000128746032,1.0,0.5601856112480164,302.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2807006835937,0.9990000128746032,1.0,2.657279253005981,300.280517578125,284.95001220703125,300.2631225585937,292.6103210449219,300.2636413574219,302.9793701171875,300.2795104980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680022716522217,5.679996490478516,2.596594458736945e-05,4.393201351165772,1.0,0.0,0.0,298.3580627441406,410.0,-63.71910858154297,0.0,13467.166015625,1.0,292.7197570800781,293.1181030273437,292.99658203125,293.0099792480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4089819192886352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17850960,302.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2577514648437,0.9990000128746032,1.0,0.5319658517837524,303.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2577514648437,0.9990000128746032,1.0,0.5601856708526611,303.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2577514648437,0.9990000128746032,1.0,0.4137512445449829,302.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2577514648437,0.9990000128746032,1.0,0.5601856708526611,302.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2577514648437,0.9990000128746032,1.0,2.65727972984314,300.257568359375,284.95001220703125,300.24029541015625,292.5850524902344,300.2408142089844,302.9759521484375,300.2565612792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680023670196533,5.679997444152832,2.5965931854443625e-05,4.393197536468506,1.0,0.0,0.0,298.3576965332031,410.0,-63.37108612060547,0.0,13467.1669921875,1.0,292.7195739746094,293.1181030273437,292.9713439941406,292.9847106933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4081082046031952,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17851020,302.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.21270751953125,0.9990000128746032,1.0,0.531965970993042,303.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.21270751953125,0.9990000128746032,1.0,0.5601857900619507,303.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.21270751953125,0.9990000128746032,1.0,0.4137513339519501,302.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.21270751953125,0.9990000128746032,1.0,0.5601857900619507,302.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.21270751953125,0.9990000128746032,1.0,2.657280206680298,300.2125244140625,284.95001220703125,300.19549560546875,292.5363464355469,300.1960754394531,302.9691467285156,300.2115478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998874664307,2.596591366454959e-05,4.393191814422607,1.0,0.0,0.0,298.357177734375,410.0,-62.34138870239258,0.0,13467.169921875,1.0,292.7191467285156,293.1180725097656,292.921142578125,292.9344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4063835144042969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17851080,302.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.21270751953125,0.9990000128746032,1.0,0.531965970993042,303.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.21270751953125,0.9990000128746032,1.0,0.5601857900619507,303.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.21270751953125,0.9990000128746032,1.0,0.4137513339519501,302.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.21270751953125,0.9990000128746032,1.0,0.5601857900619507,302.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.21270751953125,0.9990000128746032,1.0,2.657280206680298,300.2125244140625,284.95001220703125,300.19549560546875,292.5363464355469,300.1960754394531,302.9691467285156,300.2115478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998874664307,2.596591366454959e-05,4.393191814422607,1.0,0.0,0.0,298.357177734375,410.0,-62.34138870239258,0.0,13467.169921875,1.0,292.7191467285156,293.1180725097656,292.921142578125,292.9344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4063835144042969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17851140,302.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.16876220703125,0.9990000128746032,1.0,0.5319660305976868,303.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.16876220703125,0.9990000128746032,1.0,0.5601858496665955,303.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.16876220703125,0.9990000128746032,1.0,0.4137513637542724,302.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.16876220703125,0.9990000128746032,1.0,0.5601858496665955,302.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.16876220703125,0.9990000128746032,1.0,2.657280683517456,300.1685791015625,284.95001220703125,300.1519470214844,292.4903564453125,300.15252685546875,302.9623413085937,300.1676330566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025577545166,5.679999351501465,2.5965902750613168e-05,4.3931884765625,1.0,0.0,0.0,298.3569030761719,410.0,-60.9532470703125,0.0,13467.1708984375,1.0,292.71875,293.1180419921875,292.8714599609375,292.8846130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4046904146671295,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17851200,302.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.16876220703125,0.9990000128746032,1.0,0.5319660305976868,303.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.16876220703125,0.9990000128746032,1.0,0.5601858496665955,303.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.16876220703125,0.9990000128746032,1.0,0.4137513637542724,302.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.16876220703125,0.9990000128746032,1.0,0.5601858496665955,302.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.16876220703125,0.9990000128746032,1.0,2.657280683517456,300.1685791015625,284.95001220703125,300.1519470214844,292.4903564453125,300.15252685546875,302.9623413085937,300.1676330566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025577545166,5.679999351501465,2.5965902750613168e-05,4.3931884765625,1.0,0.0,0.0,298.3569030761719,410.0,-60.9532470703125,0.0,13467.1708984375,1.0,292.71875,293.1180419921875,292.8714599609375,292.8846130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4046904146671295,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17851260,302.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.12628173828125,0.9990000128746032,1.0,0.5319660902023315,303.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.12628173828125,0.9990000128746032,1.0,0.5601859092712402,303.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.12628173828125,0.9990000128746032,1.0,0.4137513935565948,302.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.12628173828125,0.9990000128746032,1.0,0.5601859092712402,302.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.12628173828125,0.9990000128746032,1.0,2.657280683517456,300.1260986328125,284.95001220703125,300.1100158691406,292.447509765625,300.1105651855469,302.9556884765625,300.1252136230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025577545166,5.679999351501465,2.5965900931623764e-05,4.393187999725342,1.0,0.0,0.0,298.3568420410156,410.0,-59.141719818115234,0.0,13467.1708984375,1.0,292.71832275390625,293.1180114746094,292.8226318359375,292.8355712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4030407667160034,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17851320,302.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.12628173828125,0.9990000128746032,1.0,0.5319660902023315,303.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.12628173828125,0.9990000128746032,1.0,0.5601859092712402,303.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.12628173828125,0.9990000128746032,1.0,0.4137513935565948,302.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.12628173828125,0.9990000128746032,1.0,0.5601859092712402,302.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.12628173828125,0.9990000128746032,1.0,2.657280683517456,300.1260986328125,284.95001220703125,300.1100158691406,292.447509765625,300.1105651855469,302.9556884765625,300.1252136230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025577545166,5.679999351501465,2.5965900931623764e-05,4.393187999725342,1.0,0.0,0.0,298.3568420410156,410.0,-59.141719818115234,0.0,13467.1708984375,1.0,292.71832275390625,293.1180114746094,292.8226318359375,292.8355712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4030407667160034,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17851380,302.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0855712890625,0.9990000128746032,1.0,0.5319660305976868,303.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0855712890625,0.9990000128746032,1.0,0.5601858496665955,303.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0855712890625,0.9990000128746032,1.0,0.4137513637542724,302.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0855712890625,0.9990000128746032,1.0,0.5601858496665955,302.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0855712890625,0.9990000128746032,1.0,2.657280445098877,300.0853881835937,284.95001220703125,300.0699462890625,292.4081420898437,300.0704650878906,302.94921875,300.08453369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025100708008,5.679999351501465,2.596590820758138e-05,4.393189907073975,1.0,0.0,0.0,298.35699462890625,410.0,-56.92448806762695,0.0,13467.169921875,1.0,292.7179260253906,293.11798095703125,292.7749328613281,292.7875671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4014448523521423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17851440,302.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0855712890625,0.9990000128746032,1.0,0.5319660305976868,303.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0855712890625,0.9990000128746032,1.0,0.5601858496665955,303.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0855712890625,0.9990000128746032,1.0,0.4137513637542724,302.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0855712890625,0.9990000128746032,1.0,0.5601858496665955,302.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0855712890625,0.9990000128746032,1.0,2.657280445098877,300.0853881835937,284.95001220703125,300.0699462890625,292.4081420898437,300.0704650878906,302.94921875,300.08453369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025100708008,5.679999351501465,2.596590820758138e-05,4.393189907073975,1.0,0.0,0.0,298.35699462890625,410.0,-56.92448806762695,0.0,13467.169921875,1.0,292.7179260253906,293.11798095703125,292.7749328613281,292.7875671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4014448523521423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17851500,302.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.0658874511719,0.9990000128746032,1.0,0.531965970993042,303.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0658874511719,0.9990000128746032,1.0,0.5601857900619507,303.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0658874511719,0.9990000128746032,1.0,0.4137513339519501,302.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.0658874511719,0.9990000128746032,1.0,0.5601857900619507,302.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0658874511719,0.9990000128746032,1.0,2.657280206680298,300.06573486328125,284.95001220703125,300.0506896972656,292.389892578125,300.0511474609375,302.9460754394531,300.0648803710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998874664307,2.596591366454959e-05,4.393191814422607,1.0,0.0,0.0,298.357177734375,410.0,-55.66372680664063,0.0,13467.169921875,1.0,292.7177124023437,293.11798095703125,292.75152587890625,292.7640075683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4006684720516205,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17851560,302.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0467834472656,0.9990000128746032,1.0,0.5319659113883972,303.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0467834472656,0.9990000128746032,1.0,0.5601857304573059,303.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0467834472656,0.9990000128746032,1.0,0.4137512743473053,302.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0467834472656,0.9990000128746032,1.0,0.5601857304573059,302.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.0467834472656,0.9990000128746032,1.0,2.6572799682617188,300.046630859375,284.95001220703125,300.0320129394531,292.37261962890625,300.0324401855469,302.9429931640625,300.0458068847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680024147033691,5.679998397827148,2.5965922759496607e-05,4.393194198608398,1.0,0.0,0.0,298.357421875,410.0,-54.26338958740234,0.0,13467.1689453125,1.0,292.7174987792969,293.1179504394531,292.7285461425781,292.7408142089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3999091982841491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17851620,302.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.010498046875,0.9990000128746032,1.0,0.5319657921791077,303.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.010498046875,0.9990000128746032,1.0,0.5601856112480164,303.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.010498046875,0.9990000128746032,1.0,0.4137511849403381,302.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.010498046875,0.9990000128746032,1.0,0.5601856112480164,302.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.010498046875,0.9990000128746032,1.0,2.657279253005981,300.0103454589844,284.95001220703125,299.9964904785156,292.3412780761719,299.9969787597656,302.9371643066406,300.00958251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680022716522217,5.679996490478516,2.5965946406358853e-05,4.393201351165772,1.0,0.0,0.0,298.35809326171875,410.0,-51.26292419433594,0.0,13467.1650390625,1.0,292.71710205078125,293.117919921875,292.6840515136719,292.6958312988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3984543085098266,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
