time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,302.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.010498046875,0.9990000128746032,1.0,0.5319657921791077,303.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.010498046875,0.9990000128746032,1.0,0.5601856112480164,303.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.010498046875,0.9990000128746032,1.0,0.4137511849403381,302.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.010498046875,0.9990000128746032,1.0,0.5601856112480164,302.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.010498046875,0.9990000128746032,1.0,2.657279253005981,300.0103454589844,284.95001220703125,299.9964904785156,292.3412780761719,299.9969787597656,302.9371643066406,300.00958251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680022716522217,5.679996490478516,2.5965946406358853e-05,4.393201351165772,1.0,0.0,0.0,298.35809326171875,410.0,-51.26292419433594,0.0,13467.1650390625,1.0,292.71710205078125,293.117919921875,292.6840515136719,292.6958312988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3984543085098266,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17851740,302.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9779663085937,0.9990000128746032,1.0,0.5319656133651733,303.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9779663085937,0.9990000128746032,1.0,0.5601853728294373,303.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9779663085937,0.9990000128746032,1.0,0.4137510359287262,302.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9779663085937,0.9990000128746032,1.0,0.5601853728294373,302.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9779663085937,0.9990000128746032,1.0,2.657278299331665,299.9778137207031,284.95001220703125,299.9649353027344,292.31549072265625,299.96533203125,302.9317626953125,299.97711181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020809173584,5.679994583129883,2.596597551018931e-05,4.393210887908936,1.0,0.0,0.0,298.35894775390625,410.0,-47.99693298339844,0.0,13467.162109375,1.0,292.7167053222656,293.117919921875,292.64312744140625,292.6544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3971320986747741,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17851800,302.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9766845703125,0.9990000128746032,1.0,0.5319656133651733,303.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9766845703125,0.9990000128746032,1.0,0.5601853728294373,303.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9766845703125,0.9990000128746032,1.0,0.4137510061264038,302.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9766845703125,0.9990000128746032,1.0,0.5601853728294373,302.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9766845703125,0.9990000128746032,1.0,2.657278299331665,299.9765319824219,284.95001220703125,299.96368408203125,292.31451416015625,299.964111328125,302.9315185546875,299.975830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020332336426,5.679994583129883,2.596597732917872e-05,4.393211364746094,1.0,0.0,0.0,298.3589782714844,410.0,-47.85179901123047,0.0,13467.1611328125,1.0,292.7166748046875,293.117919921875,292.6414794921875,292.6527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3970794081687927,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17851860,302.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9457092285156,0.9990000128746032,1.0,0.5319653153419495,303.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9457092285156,0.9990000128746032,1.0,0.5601851344108582,303.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9457092285156,0.9990000128746032,1.0,0.4137508273124695,302.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9457092285156,0.9990000128746032,1.0,0.5601851344108582,302.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9457092285156,0.9990000128746032,1.0,2.657277107238769,299.9455871582031,284.95001220703125,299.9338684082031,292.29266357421875,299.9341735839844,302.9261169433594,299.9449462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017948150635,5.679991722106934,2.596601734694559e-05,4.393223762512207,1.0,0.0,0.0,298.360107421875,410.0,-44.05467987060547,0.0,13467.15625,1.0,292.7162780761719,293.1178894042969,292.60125732421875,292.6119079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3957980871200561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17851920,302.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9457092285156,0.9990000128746032,1.0,0.5319653153419495,303.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9457092285156,0.9990000128746032,1.0,0.5601851344108582,303.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9457092285156,0.9990000128746032,1.0,0.4137508273124695,302.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9457092285156,0.9990000128746032,1.0,0.5601851344108582,302.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9457092285156,0.9990000128746032,1.0,2.657277107238769,299.9455871582031,284.95001220703125,299.9338684082031,292.29266357421875,299.9341735839844,302.9261169433594,299.9449462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017948150635,5.679991722106934,2.596601734694559e-05,4.393223762512207,1.0,0.0,0.0,298.360107421875,410.0,-44.05467987060547,0.0,13467.15625,1.0,292.7162780761719,293.1178894042969,292.60125732421875,292.6119079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3957980871200561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17851980,302.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9180603027344,0.9990000128746032,1.0,0.5319650173187256,303.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9180603027344,0.9990000128746032,1.0,0.5601847767829895,303.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9180603027344,0.9990000128746032,1.0,0.4137505888938904,302.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9180603027344,0.9990000128746032,1.0,0.5601847767829895,302.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9180603027344,0.9990000128746032,1.0,2.657275438308716,299.9179382324219,284.95001220703125,299.90728759765625,292.27606201171875,299.9076843261719,302.9212341308594,299.9173583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014610290527,5.679988861083984,2.5966066459659487e-05,4.3932390213012695,1.0,0.0,0.0,298.36151123046875,410.0,-39.82540512084961,0.0,13467.150390625,1.0,292.71588134765625,293.11785888671875,292.5638427734375,292.5737609863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3946256041526794,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852040,302.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9180603027344,0.9990000128746032,1.0,0.5319650173187256,303.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9180603027344,0.9990000128746032,1.0,0.5601847767829895,303.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9180603027344,0.9990000128746032,1.0,0.4137505888938904,302.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9180603027344,0.9990000128746032,1.0,0.5601847767829895,302.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9180603027344,0.9990000128746032,1.0,2.657275438308716,299.9179382324219,284.95001220703125,299.90728759765625,292.27606201171875,299.9076843261719,302.9212341308594,299.9173583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014610290527,5.679988861083984,2.5966066459659487e-05,4.3932390213012695,1.0,0.0,0.0,298.36151123046875,410.0,-39.82540512084961,0.0,13467.150390625,1.0,292.71588134765625,293.11785888671875,292.5638427734375,292.5737609863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3946256041526794,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852100,302.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9054260253906,0.9990000128746032,1.0,0.5319648385047913,303.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9054260253906,0.9990000128746032,1.0,0.5601845979690552,303.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9054260253906,0.9990000128746032,1.0,0.4137504398822784,302.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9054260253906,0.9990000128746032,1.0,0.5601845979690552,302.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9054260253906,0.9990000128746032,1.0,2.6572744846343994,299.9053039550781,284.95001220703125,299.89532470703125,292.2698669433594,299.89569091796875,302.91900634765625,299.9047546386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012702941895,5.679986953735352,2.596609374450054e-05,4.393247604370117,1.0,0.0,0.0,298.3622741699219,410.0,-37.56284332275391,0.0,13467.146484375,1.0,292.7156677246094,293.1178283691406,292.5461730957031,292.55572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3940794169902801,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852160,302.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8937072753906,0.9990000128746032,1.0,0.5319646596908569,303.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8937072753906,0.9990000128746032,1.0,0.5601844191551208,303.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8937072753906,0.9990000128746032,1.0,0.4137502908706665,302.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8937072753906,0.9990000128746032,1.0,0.5601844191551208,302.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8937072753906,0.9990000128746032,1.0,2.657273769378662,299.8935852050781,284.95001220703125,299.88427734375,292.26513671875,299.8846130371094,302.9169616699219,299.8930969238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680010795593262,5.679985046386719,2.5966122848331e-05,4.393256664276123,1.0,0.0,0.0,298.3631286621094,410.0,-35.18901062011719,0.0,13467.142578125,1.0,292.7154541015625,293.1177978515625,292.529296875,292.5384216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3935633897781372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852220,302.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8730773925781,0.9990000128746032,1.0,0.5319642424583435,303.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8730773925781,0.9990000128746032,1.0,0.5601840019226074,303.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8730773925781,0.9990000128746032,1.0,0.4137499630451202,302.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8730773925781,0.9990000128746032,1.0,0.5601840019226074,302.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8730773925781,0.9990000128746032,1.0,2.65727162361145,299.8729858398437,284.95001220703125,299.8650817871094,292.2601928710937,299.8653259277344,302.9134521484375,299.87255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006504058838,5.679980754852295,2.5966188331949525e-05,4.393277168273926,1.0,0.0,0.0,298.3649597167969,410.0,-30.214086532592773,0.0,13467.134765625,1.0,292.7150573730469,293.1177673339844,292.49810791015625,292.50634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3926272392272949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852280,302.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8730773925781,0.9990000128746032,1.0,0.5319642424583435,303.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8730773925781,0.9990000128746032,1.0,0.5601840019226074,303.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8730773925781,0.9990000128746032,1.0,0.4137499630451202,302.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8730773925781,0.9990000128746032,1.0,0.5601840019226074,302.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8730773925781,0.9990000128746032,1.0,2.65727162361145,299.8729858398437,284.95001220703125,299.8650817871094,292.2601928710937,299.8653259277344,302.9134521484375,299.87255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006504058838,5.679980754852295,2.5966188331949525e-05,4.393277168273926,1.0,0.0,0.0,298.3649597167969,410.0,-30.214086532592773,0.0,13467.134765625,1.0,292.7150573730469,293.1177673339844,292.49810791015625,292.50634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3926272392272949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852340,302.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.85650634765625,0.9990000128746032,1.0,0.5319637656211853,303.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.85650634765625,0.9990000128746032,1.0,0.5601834654808044,303.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.85650634765625,0.9990000128746032,1.0,0.4137496054172516,302.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.85650634765625,0.9990000128746032,1.0,0.5601834654808044,302.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.85650634765625,0.9990000128746032,1.0,2.657269239425659,299.8564147949219,284.95001220703125,299.8500061035156,292.2616271972656,299.8502197265625,302.9107666015625,299.8561096191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680001735687256,5.679975986480713,2.596626291051507e-05,4.39330005645752,1.0,0.0,0.0,298.3670654296875,410.0,-24.8068962097168,0.0,13467.125,1.0,292.7146301269531,293.11773681640625,292.4706420898437,292.4779052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3918274044990539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852400,302.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.85650634765625,0.9990000128746032,1.0,0.5319637656211853,303.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.85650634765625,0.9990000128746032,1.0,0.5601834654808044,303.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.85650634765625,0.9990000128746032,1.0,0.4137496054172516,302.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.85650634765625,0.9990000128746032,1.0,0.5601834654808044,302.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.85650634765625,0.9990000128746032,1.0,2.657269239425659,299.8564147949219,284.95001220703125,299.8500061035156,292.2616271972656,299.8502197265625,302.9107666015625,299.8561096191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680001735687256,5.679975986480713,2.596626291051507e-05,4.39330005645752,1.0,0.0,0.0,298.3670654296875,410.0,-24.8068962097168,0.0,13467.125,1.0,292.7146301269531,293.11773681640625,292.4706420898437,292.4779052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3918274044990539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852460,302.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.84356689453125,0.9990000128746032,1.0,0.5319632887840271,303.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.84356689453125,0.9990000128746032,1.0,0.5601829290390015,303.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.84356689453125,0.9990000128746032,1.0,0.4137492179870605,302.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.84356689453125,0.9990000128746032,1.0,0.5601829290390015,302.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.84356689453125,0.9990000128746032,1.0,2.657266616821289,299.8435363769531,284.95001220703125,299.8385009765625,292.2685241699219,299.838623046875,302.9089660644531,299.84326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996490478516,5.679970264434815,2.5966342946048823e-05,4.393325328826904,1.0,0.0,0.0,298.3693542480469,410.0,-19.68159484863281,0.0,13467.115234375,1.0,292.7142333984375,293.1177062988281,292.44708251953125,292.4533386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3911661803722381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852520,302.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.84356689453125,0.9990000128746032,1.0,0.5319632887840271,303.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.84356689453125,0.9990000128746032,1.0,0.5601829290390015,303.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.84356689453125,0.9990000128746032,1.0,0.4137492179870605,302.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.84356689453125,0.9990000128746032,1.0,0.5601829290390015,302.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.84356689453125,0.9990000128746032,1.0,2.657266616821289,299.8435363769531,284.95001220703125,299.8385009765625,292.2685241699219,299.838623046875,302.9089660644531,299.84326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996490478516,5.679970264434815,2.5966342946048823e-05,4.393325328826904,1.0,0.0,0.0,298.3693542480469,410.0,-19.68159484863281,0.0,13467.115234375,1.0,292.7142333984375,293.1177062988281,292.44708251953125,292.4533386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3911661803722381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852580,302.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.833740234375,0.9990000128746032,1.0,0.5319627523422241,303.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.833740234375,0.9990000128746032,1.0,0.5601823925971985,303.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.833740234375,0.9990000128746032,1.0,0.4137487709522247,302.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.833740234375,0.9990000128746032,1.0,0.5601823925971985,302.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.833740234375,0.9990000128746032,1.0,2.657263994216919,299.83367919921875,284.95001220703125,299.8297424316406,292.279541015625,299.8299255371094,302.90802001953125,299.83349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990768432617,5.679964542388916,2.59664302575402e-05,4.393352508544922,1.0,0.0,0.0,298.371826171875,410.0,-15.2540864944458,0.0,13467.103515625,1.0,292.7138061523437,293.11767578125,292.4276733398437,292.432861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3906380832195282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852640,302.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.833740234375,0.9990000128746032,1.0,0.5319627523422241,303.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.833740234375,0.9990000128746032,1.0,0.5601823925971985,303.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.833740234375,0.9990000128746032,1.0,0.4137487709522247,302.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.833740234375,0.9990000128746032,1.0,0.5601823925971985,302.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.833740234375,0.9990000128746032,1.0,2.657263994216919,299.83367919921875,284.95001220703125,299.8297424316406,292.279541015625,299.8299255371094,302.90802001953125,299.83349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990768432617,5.679964542388916,2.59664302575402e-05,4.393352508544922,1.0,0.0,0.0,298.371826171875,410.0,-15.2540864944458,0.0,13467.103515625,1.0,292.7138061523437,293.11767578125,292.4276733398437,292.432861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3906380832195282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852700,302.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8297119140625,0.9990000128746032,1.0,0.5319624543190002,303.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8297119140625,0.9990000128746032,1.0,0.5601820349693298,303.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8297119140625,0.9990000128746032,1.0,0.413748562335968,302.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8297119140625,0.9990000128746032,1.0,0.5601820349693298,302.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8297119140625,0.9990000128746032,1.0,2.6572625637054443,299.8296813964844,284.95001220703125,299.8263244628906,292.2865295410156,299.8264465332031,302.9078369140625,299.8295288085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679987907409668,5.679961681365967,2.5966475732275285e-05,4.393366813659668,1.0,0.0,0.0,298.3731384277344,410.0,-13.201363563537598,0.0,13467.09765625,1.0,292.713623046875,293.11767578125,292.4193115234375,292.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3904144763946533,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852760,302.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.82635498046875,0.9990000128746032,1.0,0.5319621562957764,303.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.82635498046875,0.9990000128746032,1.0,0.560181736946106,303.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.82635498046875,0.9990000128746032,1.0,0.4137483239173889,302.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.82635498046875,0.9990000128746032,1.0,0.560181736946106,302.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.82635498046875,0.9990000128746032,1.0,2.65726089477539,299.82635498046875,284.95001220703125,299.8235168457031,292.29443359375,299.8236083984375,302.9078063964844,299.8262023925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799845695495605,5.679958343505859,2.5966523025999777e-05,4.393381595611572,1.0,0.0,0.0,298.37451171875,410.0,-11.2376127243042,0.0,13467.091796875,1.0,292.7134094238281,293.1176452636719,292.41192626953125,292.4161071777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3902194499969482,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852820,302.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8215637207031,0.9990000128746032,1.0,0.5319615006446838,303.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8215637207031,0.9990000128746032,1.0,0.5601810216903687,303.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8215637207031,0.9990000128746032,1.0,0.4137478172779083,302.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8215637207031,0.9990000128746032,1.0,0.5601810216903687,302.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8215637207031,0.9990000128746032,1.0,2.6572577953338623,299.8215637207031,284.95001220703125,299.819580078125,292.3128662109375,299.8197021484375,302.9083557128906,299.82147216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679977893829346,5.6799516677856445,2.596662670839578e-05,4.393413543701172,1.0,0.0,0.0,298.37744140625,410.0,-7.683825016021728,0.0,13467.0791015625,1.0,292.7129821777344,293.1176147460937,292.4003601074219,292.40350341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3899184763431549,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852880,302.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8215637207031,0.9990000128746032,1.0,0.5319615006446838,303.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8215637207031,0.9990000128746032,1.0,0.5601810216903687,303.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8215637207031,0.9990000128746032,1.0,0.4137478172779083,302.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8215637207031,0.9990000128746032,1.0,0.5601810216903687,302.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8215637207031,0.9990000128746032,1.0,2.6572577953338623,299.8215637207031,284.95001220703125,299.819580078125,292.3128662109375,299.8197021484375,302.9083557128906,299.82147216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679977893829346,5.6799516677856445,2.596662670839578e-05,4.393413543701172,1.0,0.0,0.0,298.37744140625,410.0,-7.683825016021728,0.0,13467.0791015625,1.0,292.7129821777344,293.1176147460937,292.4003601074219,292.40350341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3899184763431549,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852940,302.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8188781738281,0.9990000128746032,1.0,0.5319607853889465,303.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8188781738281,0.9990000128746032,1.0,0.5601803064346313,303.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8188781738281,0.9990000128746032,1.0,0.4137472510337829,302.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8188781738281,0.9990000128746032,1.0,0.5601803064346313,302.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8188781738281,0.9990000128746032,1.0,2.657254219055176,299.8188781738281,284.95001220703125,299.8178100585937,292.3345947265625,299.8178405761719,302.9095764160156,299.81884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970264434815,5.679944515228272,2.59667394857388e-05,4.393448829650879,1.0,0.0,0.0,298.380615234375,410.0,-4.470101356506348,0.0,13467.064453125,1.0,292.71258544921875,293.1175842285156,292.3924865722656,292.3946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3897173106670379,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853000,302.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8188781738281,0.9990000128746032,1.0,0.5319607853889465,303.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8188781738281,0.9990000128746032,1.0,0.5601803064346313,303.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8188781738281,0.9990000128746032,1.0,0.4137472510337829,302.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8188781738281,0.9990000128746032,1.0,0.5601803064346313,302.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8188781738281,0.9990000128746032,1.0,2.657254219055176,299.8188781738281,284.95001220703125,299.8178100585937,292.3345947265625,299.8178405761719,302.9095764160156,299.81884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970264434815,5.679944515228272,2.59667394857388e-05,4.393448829650879,1.0,0.0,0.0,298.380615234375,410.0,-4.470101356506348,0.0,13467.064453125,1.0,292.71258544921875,293.1175842285156,292.3924865722656,292.3946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3897173106670379,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853060,302.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182373046875,0.9990000128746032,1.0,0.5319599509239197,303.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182373046875,0.9990000128746032,1.0,0.5601794719696045,303.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182373046875,0.9990000128746032,1.0,0.4137466549873352,302.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182373046875,0.9990000128746032,1.0,0.5601794719696045,302.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182373046875,0.9990000128746032,1.0,2.657250165939331,299.8182373046875,284.95001220703125,299.8179016113281,292.3592834472656,299.8179626464844,302.9112854003906,299.8182067871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679962158203125,5.679936408996582,2.596686317701824e-05,4.393486976623535,1.0,0.0,0.0,298.3841247558594,410.0,-1.5142632722854614,0.0,13467.048828125,1.0,292.712158203125,293.1175537109375,292.3883972167969,292.3895568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3896131217479706,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853120,302.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182373046875,0.9990000128746032,1.0,0.5319599509239197,303.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182373046875,0.9990000128746032,1.0,0.5601794719696045,303.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182373046875,0.9990000128746032,1.0,0.4137466549873352,302.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182373046875,0.9990000128746032,1.0,0.5601794719696045,302.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182373046875,0.9990000128746032,1.0,2.657250165939331,299.8182373046875,284.95001220703125,299.8179016113281,292.3592834472656,299.8179626464844,302.9112854003906,299.8182067871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679962158203125,5.679936408996582,2.596686317701824e-05,4.393486976623535,1.0,0.0,0.0,298.3841247558594,410.0,-1.5142632722854614,0.0,13467.048828125,1.0,292.712158203125,293.1175537109375,292.3883972167969,292.3895568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3896131217479706,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853180,302.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8192749023437,0.9990000128746032,1.0,0.5319592356681824,303.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8192749023437,0.9990000128746032,1.0,0.5601786971092224,303.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8192749023437,0.9990000128746032,1.0,0.4137460589408874,302.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8192749023437,0.9990000128746032,1.0,0.5601786971092224,302.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8192749023437,0.9990000128746032,1.0,2.6572465896606445,299.8193054199219,284.95001220703125,299.8197021484375,292.38671875,299.8197021484375,302.9132080078125,299.8193359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679954528808594,5.679928302764893,2.5966979592340067e-05,4.393523693084717,1.0,0.0,0.0,298.387451171875,410.0,1.1633201837539673,0.0,13467.033203125,1.0,292.7117614746094,293.1175231933594,292.3877868652344,292.3879699707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.389595478773117,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853240,302.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8192749023437,0.9990000128746032,1.0,0.5319592356681824,303.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8192749023437,0.9990000128746032,1.0,0.5601786971092224,303.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8192749023437,0.9990000128746032,1.0,0.4137460589408874,302.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8192749023437,0.9990000128746032,1.0,0.5601786971092224,302.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8192749023437,0.9990000128746032,1.0,2.6572465896606445,299.8193054199219,284.95001220703125,299.8197021484375,292.38671875,299.8197021484375,302.9132080078125,299.8193359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679954528808594,5.679928302764893,2.5966979592340067e-05,4.393523693084717,1.0,0.0,0.0,298.387451171875,410.0,1.1633201837539673,0.0,13467.033203125,1.0,292.7117614746094,293.1175231933594,292.3877868652344,292.3879699707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.389595478773117,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853300,302.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.82049560546875,0.9990000128746032,1.0,0.5319589376449585,303.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.82049560546875,0.9990000128746032,1.0,0.5601783990859985,303.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.82049560546875,0.9990000128746032,1.0,0.4137458503246307,302.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.82049560546875,0.9990000128746032,1.0,0.5601783990859985,302.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.82049560546875,0.9990000128746032,1.0,2.65724515914917,299.82049560546875,284.95001220703125,299.8211975097656,292.4013671875,299.8212280273437,302.91436767578125,299.820556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679951190948486,5.679925441741943,2.596702688606456e-05,4.393537998199463,1.0,0.0,0.0,298.3887939453125,410.0,2.372689723968506,0.0,13467.02734375,1.0,292.7115478515625,293.11749267578125,292.3889465332031,292.3887023925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3896225988864898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853360,302.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.82196044921875,0.9990000128746032,1.0,0.5319586396217346,303.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.82196044921875,0.9990000128746032,1.0,0.5601780414581299,303.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.82196044921875,0.9990000128746032,1.0,0.4137456119060516,302.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.82196044921875,0.9990000128746032,1.0,0.5601780414581299,302.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.82196044921875,0.9990000128746032,1.0,2.657243490219116,299.82196044921875,284.95001220703125,299.822998046875,292.41656494140625,299.822998046875,302.91558837890625,299.8220520019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948329925537,5.679922103881836,2.596707417978905e-05,4.393552780151367,1.0,0.0,0.0,298.39013671875,410.0,3.5143415927886963,0.0,13467.021484375,1.0,292.7113647460937,293.11749267578125,292.3907470703125,292.3900451660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.389664351940155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853420,302.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8260498046875,0.9990000128746032,1.0,0.5319578051567078,303.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8260498046875,0.9990000128746032,1.0,0.5601771473884583,303.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8260498046875,0.9990000128746032,1.0,0.4137449264526367,302.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8260498046875,0.9990000128746032,1.0,0.5601771473884583,302.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8260498046875,0.9990000128746032,1.0,2.6572391986846924,299.8260498046875,284.95001220703125,299.8275756835937,292.4485778808594,299.8275756835937,302.9183959960937,299.8261413574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679939270019531,5.67991304397583,2.596721060399432e-05,4.393595218658447,1.0,0.0,0.0,298.3940124511719,410.0,5.517392635345459,0.0,13467.00390625,1.0,292.7109375,293.1174621582031,292.3973083496094,292.3957214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3898145258426666,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853480,302.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8260498046875,0.9990000128746032,1.0,0.5319578051567078,303.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8260498046875,0.9990000128746032,1.0,0.5601771473884583,303.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8260498046875,0.9990000128746032,1.0,0.4137449264526367,302.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8260498046875,0.9990000128746032,1.0,0.5601771473884583,302.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8260498046875,0.9990000128746032,1.0,2.6572391986846924,299.8260498046875,284.95001220703125,299.8275756835937,292.4485778808594,299.8275756835937,302.9183959960937,299.8261413574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679939270019531,5.67991304397583,2.596721060399432e-05,4.393595218658447,1.0,0.0,0.0,298.3940124511719,410.0,5.517392635345459,0.0,13467.00390625,1.0,292.7109375,293.1174621582031,292.3973083496094,292.3957214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3898145258426666,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853540,302.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.83123779296875,0.9990000128746032,1.0,0.5319563150405884,303.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.83123779296875,0.9990000128746032,1.0,0.5601756572723389,303.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.83123779296875,0.9990000128746032,1.0,0.4137438237667084,302.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.83123779296875,0.9990000128746032,1.0,0.5601756572723389,302.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.83123779296875,0.9990000128746032,1.0,2.65723204612732,299.8312683105469,284.95001220703125,299.8332214355469,292.482421875,299.8332214355469,302.921630859375,299.8313903808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924488067627,5.679898262023926,2.596743797766976e-05,4.393665790557861,1.0,0.0,0.0,298.40045166015625,410.0,7.269294738769531,0.0,13466.9755859375,1.0,292.7105407714844,293.117431640625,292.4069519042969,292.404541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3900326192378998,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853600,302.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.83123779296875,0.9990000128746032,1.0,0.5319563150405884,303.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.83123779296875,0.9990000128746032,1.0,0.5601756572723389,303.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.83123779296875,0.9990000128746032,1.0,0.4137438237667084,302.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.83123779296875,0.9990000128746032,1.0,0.5601756572723389,302.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.83123779296875,0.9990000128746032,1.0,2.65723204612732,299.8312683105469,284.95001220703125,299.8332214355469,292.482421875,299.8332214355469,302.921630859375,299.8313903808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924488067627,5.679898262023926,2.596743797766976e-05,4.393665790557861,1.0,0.0,0.0,298.40045166015625,410.0,7.269294738769531,0.0,13466.9755859375,1.0,292.7105407714844,293.117431640625,292.4069519042969,292.404541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3900326192378998,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853660,302.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8373413085937,0.9990000128746032,1.0,0.5319543480873108,303.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8373413085937,0.9990000128746032,1.0,0.5601735711097717,303.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8373413085937,0.9990000128746032,1.0,0.4137422740459442,302.578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8373413085937,0.9990000128746032,1.0,0.5601735711097717,302.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8373413085937,0.9990000128746032,1.0,2.657222032546997,299.8373718261719,284.95001220703125,299.8397216796875,292.5178527832031,299.8396911621094,302.9251708984375,299.8374938964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903507232666,5.679877758026123,2.596775266283657e-05,4.393763542175293,1.0,0.0,0.0,298.40936279296875,410.0,8.758724212646484,0.0,13466.935546875,1.0,292.7101135253906,293.1174011230469,292.41949462890625,292.4162902832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3903108835220337,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853720,302.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8373413085937,0.9990000128746032,1.0,0.5319543480873108,303.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8373413085937,0.9990000128746032,1.0,0.5601735711097717,303.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8373413085937,0.9990000128746032,1.0,0.4137422740459442,302.578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8373413085937,0.9990000128746032,1.0,0.5601735711097717,302.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8373413085937,0.9990000128746032,1.0,2.657222032546997,299.8373718261719,284.95001220703125,299.8397216796875,292.5178527832031,299.8396911621094,302.9251708984375,299.8374938964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903507232666,5.679877758026123,2.596775266283657e-05,4.393763542175293,1.0,0.0,0.0,298.40936279296875,410.0,8.758724212646484,0.0,13466.935546875,1.0,292.7101135253906,293.1174011230469,292.41949462890625,292.4162902832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3903108835220337,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
