time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853780,302.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8442077636719,0.9990000128746032,1.0,0.5319517850875854,303.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8442077636719,0.9990000128746032,1.0,0.5601708889007568,303.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8442077636719,0.9990000128746032,1.0,0.4137402772903442,302.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8442077636719,0.9990000128746032,1.0,0.5601708889007568,302.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8442077636719,0.9990000128746032,1.0,2.6572093963623047,299.84423828125,284.95001220703125,299.8468933105469,292.5545654296875,299.84686279296875,302.92901611328125,299.8443908691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876804351807,5.679851055145264,2.596815465949476e-05,4.3938889503479,1.0,0.0,0.0,298.4207763671875,410.0,9.925642013549805,0.0,13466.8837890625,1.0,292.709716796875,293.11737060546875,292.4349975585937,292.4310607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3906483352184295,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853840,302.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8442077636719,0.9990000128746032,1.0,0.5319517850875854,303.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8442077636719,0.9990000128746032,1.0,0.5601708889007568,303.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8442077636719,0.9990000128746032,1.0,0.4137402772903442,302.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8442077636719,0.9990000128746032,1.0,0.5601708889007568,302.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8442077636719,0.9990000128746032,1.0,2.6572093963623047,299.84423828125,284.95001220703125,299.8468933105469,292.5545654296875,299.84686279296875,302.92901611328125,299.8443908691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876804351807,5.679851055145264,2.596815465949476e-05,4.3938889503479,1.0,0.0,0.0,298.4207763671875,410.0,9.925642013549805,0.0,13466.8837890625,1.0,292.709716796875,293.11737060546875,292.4349975585937,292.4310607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3906483352184295,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853900,302.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8478698730469,0.9990000128746032,1.0,0.5319504737854004,303.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8478698730469,0.9990000128746032,1.0,0.5601694583892822,303.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8478698730469,0.9990000128746032,1.0,0.413739264011383,302.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8478698730469,0.9990000128746032,1.0,0.5601694583892822,302.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8478698730469,0.9990000128746032,1.0,2.65720272064209,299.847900390625,284.95001220703125,299.85064697265625,292.5733337402344,299.8506164550781,302.9310302734375,299.8480529785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863452911377,5.679837226867676,2.596836202428676e-05,4.393953800201416,1.0,0.0,0.0,298.4266967773437,410.0,10.40424346923828,0.0,13466.857421875,1.0,292.7095031738281,293.1173400878906,292.4437866210937,292.4394836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3908357918262481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853960,302.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8515930175781,0.9990000128746032,1.0,0.5319492220878601,303.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8515930175781,0.9990000128746032,1.0,0.5601681470870972,303.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8515930175781,0.9990000128746032,1.0,0.4137382805347442,302.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8515930175781,0.9990000128746032,1.0,0.5601681470870972,302.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8515930175781,0.9990000128746032,1.0,2.657196521759033,299.85162353515625,284.95001220703125,299.8544921875,292.59228515625,299.8544616699219,302.93310546875,299.851806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679850101470947,5.679824352264404,2.5968558475142345e-05,4.394014835357666,1.0,0.0,0.0,298.4322814941406,410.0,10.813623428344728,0.0,13466.83203125,1.0,292.70928955078125,293.1173400878906,292.4531555175781,292.4485168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3910339176654815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854020,302.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8592834472656,0.9990000128746032,1.0,0.5319468975067139,303.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8592834472656,0.9990000128746032,1.0,0.5601657032966614,303.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8592834472656,0.9990000128746032,1.0,0.4137364625930786,302.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8592834472656,0.9990000128746032,1.0,0.5601657032966614,302.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8592834472656,0.9990000128746032,1.0,2.657184839248657,299.8593139648437,284.95001220703125,299.8623352050781,292.6307373046875,299.8622741699219,302.9373474121094,299.8594970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825782775879,5.679800033569336,2.5968929548980668e-05,4.394130229949951,1.0,0.0,0.0,298.4428100585937,410.0,11.423644065856934,0.0,13466.78515625,1.0,292.7088928222656,293.1173095703125,292.4736633300781,292.4684143066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3914599418640136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854080,302.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8592834472656,0.9990000128746032,1.0,0.5319468975067139,303.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8592834472656,0.9990000128746032,1.0,0.5601657032966614,303.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8592834472656,0.9990000128746032,1.0,0.4137364625930786,302.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8592834472656,0.9990000128746032,1.0,0.5601657032966614,302.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8592834472656,0.9990000128746032,1.0,2.657184839248657,299.8593139648437,284.95001220703125,299.8623352050781,292.6307373046875,299.8622741699219,302.9373474121094,299.8594970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825782775879,5.679800033569336,2.5968929548980668e-05,4.394130229949951,1.0,0.0,0.0,298.4428100585937,410.0,11.423644065856934,0.0,13466.78515625,1.0,292.7088928222656,293.1173095703125,292.4736633300781,292.4684143066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3914599418640136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854140,302.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8670959472656,0.9990000128746032,1.0,0.5319445729255676,303.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8670959472656,0.9990000128746032,1.0,0.5601632595062256,303.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8670959472656,0.9990000128746032,1.0,0.4137346744537353,302.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8670959472656,0.9990000128746032,1.0,0.5601632595062256,302.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8670959472656,0.9990000128746032,1.0,2.657173156738281,299.8671264648437,284.95001220703125,299.8702087402344,292.6695861816406,299.8701477050781,302.9416809082031,299.8673095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679801940917969,5.679775714874268,2.5969296984840184e-05,4.394244194030762,1.0,0.0,0.0,298.4532165527344,410.0,11.747838973999023,0.0,13466.73828125,1.0,292.7084655761719,293.1172790527344,292.4964294433594,292.4906005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3919205069541931,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854200,302.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8670959472656,0.9990000128746032,1.0,0.5319445729255676,303.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8670959472656,0.9990000128746032,1.0,0.5601632595062256,303.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8670959472656,0.9990000128746032,1.0,0.4137346744537353,302.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8670959472656,0.9990000128746032,1.0,0.5601632595062256,302.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8670959472656,0.9990000128746032,1.0,2.657173156738281,299.8671264648437,284.95001220703125,299.8702087402344,292.6695861816406,299.8701477050781,302.9416809082031,299.8673095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679801940917969,5.679775714874268,2.5969296984840184e-05,4.394244194030762,1.0,0.0,0.0,298.4532165527344,410.0,11.747838973999023,0.0,13466.73828125,1.0,292.7084655761719,293.1172790527344,292.4964294433594,292.4906005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3919205069541931,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854260,302.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8747863769531,0.9990000128746032,1.0,0.5319422483444214,303.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8747863769531,0.9990000128746032,1.0,0.5601608157157898,303.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8747863769531,0.9990000128746032,1.0,0.4137328565120697,302.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8747863769531,0.9990000128746032,1.0,0.5601608157157898,302.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8747863769531,0.9990000128746032,1.0,2.6571617126464844,299.87481689453125,284.95001220703125,299.8779296875,292.7086181640625,299.8778381347656,302.9460754394531,299.875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751873016357,2.5969660782720894e-05,4.394357681274414,1.0,0.0,0.0,298.4635925292969,410.0,11.78696346282959,0.0,13466.6923828125,1.0,292.70806884765625,293.1172180175781,292.52117919921875,292.51483154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3924069106578827,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854320,302.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8747863769531,0.9990000128746032,1.0,0.5319422483444214,303.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8747863769531,0.9990000128746032,1.0,0.5601608157157898,303.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8747863769531,0.9990000128746032,1.0,0.4137328565120697,302.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8747863769531,0.9990000128746032,1.0,0.5601608157157898,302.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8747863769531,0.9990000128746032,1.0,2.6571617126464844,299.87481689453125,284.95001220703125,299.8779296875,292.7086181640625,299.8778381347656,302.9460754394531,299.875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751873016357,2.5969660782720894e-05,4.394357681274414,1.0,0.0,0.0,298.4635925292969,410.0,11.78696346282959,0.0,13466.6923828125,1.0,292.70806884765625,293.1172180175781,292.52117919921875,292.51483154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3924069106578827,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854380,302.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.88214111328125,0.9990000128746032,1.0,0.5319399833679199,303.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.88214111328125,0.9990000128746032,1.0,0.5601584315299988,303.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.88214111328125,0.9990000128746032,1.0,0.4137310981750488,302.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.88214111328125,0.9990000128746032,1.0,0.5601584315299988,302.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.88214111328125,0.9990000128746032,1.0,2.6571502685546875,299.8821716308594,284.95001220703125,299.8852233886719,292.7474975585937,299.8851013183594,302.950439453125,299.88232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67975378036499,5.679728031158447,2.59700227616122e-05,4.39447021484375,1.0,0.0,0.0,298.4738464355469,410.0,11.546045303344728,0.0,13466.6455078125,1.0,292.7076721191406,293.1171875,292.54766845703125,292.5408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3929110765457153,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854440,302.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.88214111328125,0.9990000128746032,1.0,0.5319399833679199,303.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.88214111328125,0.9990000128746032,1.0,0.5601584315299988,303.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.88214111328125,0.9990000128746032,1.0,0.4137310981750488,302.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.88214111328125,0.9990000128746032,1.0,0.5601584315299988,302.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.88214111328125,0.9990000128746032,1.0,2.6571502685546875,299.8821716308594,284.95001220703125,299.8852233886719,292.7474975585937,299.8851013183594,302.950439453125,299.88232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67975378036499,5.679728031158447,2.59700227616122e-05,4.39447021484375,1.0,0.0,0.0,298.4738464355469,410.0,11.546045303344728,0.0,13466.6455078125,1.0,292.7076721191406,293.1171875,292.54766845703125,292.5408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3929110765457153,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854500,302.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8856811523437,0.9990000128746032,1.0,0.5319388508796692,303.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8856811523437,0.9990000128746032,1.0,0.5601572394371033,303.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8856811523437,0.9990000128746032,1.0,0.4137302041053772,302.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8856811523437,0.9990000128746032,1.0,0.5601572394371033,302.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8856811523437,0.9990000128746032,1.0,2.657144546508789,299.8857116699219,284.95001220703125,299.888671875,292.76678466796875,299.8885803222656,302.9526062011719,299.8858642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741859436035,5.679716110229492,2.5970201022573747e-05,4.394525527954102,1.0,0.0,0.0,298.4789123535156,410.0,11.343806266784668,0.0,13466.623046875,1.0,292.7074584960937,293.1171875,292.5613708496094,292.5544128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3931668102741241,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854560,302.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8890380859375,0.9990000128746032,1.0,0.5319377183914185,303.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8890380859375,0.9990000128746032,1.0,0.5601560473442078,303.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8890380859375,0.9990000128746032,1.0,0.4137293398380279,302.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8890380859375,0.9990000128746032,1.0,0.5601560473442078,302.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8890380859375,0.9990000128746032,1.0,2.6571390628814697,299.8890686035156,284.95001220703125,299.8919372558594,292.78594970703125,299.8918151855469,302.9547424316406,299.8891906738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704666137695,2.597037746454589e-05,4.394580841064453,1.0,0.0,0.0,298.4839172363281,410.0,11.045296669006348,0.0,13466.6005859375,1.0,292.7072448730469,293.1171569824219,292.5754699707031,292.5682983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3934240639209747,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854620,302.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8951416015625,0.9990000128746032,1.0,0.5319355130195618,303.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8951416015625,0.9990000128746032,1.0,0.5601537227630615,303.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8951416015625,0.9990000128746032,1.0,0.4137276411056518,302.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8951416015625,0.9990000128746032,1.0,0.5601537227630615,302.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8951416015625,0.9990000128746032,1.0,2.657128095626831,299.8951721191406,284.95001220703125,299.8978271484375,292.8236694335937,299.897705078125,302.9588623046875,299.8952941894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681777954102,2.5970723072532564e-05,4.394688129425049,1.0,0.0,0.0,298.49371337890625,410.0,10.228876113891602,0.0,13466.556640625,1.0,292.70684814453125,293.1171264648437,292.6044311523437,292.5969543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3939385414123535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854680,302.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8951416015625,0.9990000128746032,1.0,0.5319355130195618,303.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8951416015625,0.9990000128746032,1.0,0.5601537227630615,303.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8951416015625,0.9990000128746032,1.0,0.4137276411056518,302.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8951416015625,0.9990000128746032,1.0,0.5601537227630615,302.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8951416015625,0.9990000128746032,1.0,2.657128095626831,299.8951721191406,284.95001220703125,299.8978271484375,292.8236694335937,299.897705078125,302.9588623046875,299.8952941894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681777954102,2.5970723072532564e-05,4.394688129425049,1.0,0.0,0.0,298.49371337890625,410.0,10.228876113891602,0.0,13466.556640625,1.0,292.70684814453125,293.1171264648437,292.6044311523437,292.5969543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3939385414123535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854740,302.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9002990722656,0.9990000128746032,1.0,0.5319334268569946,303.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9002990722656,0.9990000128746032,1.0,0.5601515173912048,303.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9002990722656,0.9990000128746032,1.0,0.4137260019779205,302.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9002990722656,0.9990000128746032,1.0,0.5601515173912048,302.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9002990722656,0.9990000128746032,1.0,2.6571176052093506,299.9003295898437,284.95001220703125,299.9027099609375,292.86041259765625,299.90252685546875,302.9627990722656,299.90045166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679685592651367,5.679659843444824,2.5971055947593413e-05,4.394791603088379,1.0,0.0,0.0,298.503173828125,410.0,9.13206386566162,0.0,13466.5146484375,1.0,292.7064208984375,293.1170959472656,292.6343994140625,292.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3944462835788727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854800,302.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9002990722656,0.9990000128746032,1.0,0.5319334268569946,303.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9002990722656,0.9990000128746032,1.0,0.5601515173912048,303.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9002990722656,0.9990000128746032,1.0,0.4137260019779205,302.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9002990722656,0.9990000128746032,1.0,0.5601515173912048,302.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9002990722656,0.9990000128746032,1.0,2.6571176052093506,299.9003295898437,284.95001220703125,299.9027099609375,292.86041259765625,299.90252685546875,302.9627990722656,299.90045166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679685592651367,5.679659843444824,2.5971055947593413e-05,4.394791603088379,1.0,0.0,0.0,298.503173828125,410.0,9.13206386566162,0.0,13466.5146484375,1.0,292.7064208984375,293.1170959472656,292.6343994140625,292.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3944462835788727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854860,302.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9044494628906,0.9990000128746032,1.0,0.5319314002990723,303.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.9044494628906,0.9990000128746032,1.0,0.5601493716239929,303.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9044494628906,0.9990000128746032,1.0,0.413724422454834,302.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9044494628906,0.9990000128746032,1.0,0.5601493716239929,302.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9044494628906,0.9990000128746032,1.0,2.657107353210449,299.90447998046875,284.95001220703125,299.9064025878906,292.8958435058594,299.90631103515625,302.96649169921875,299.9045715332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638862609863,2.597137608972844e-05,4.394891262054443,1.0,0.0,0.0,298.51226806640625,410.0,7.768115997314453,0.0,13466.4736328125,1.0,292.7060241699219,293.1170654296875,292.6649475097656,292.6570129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3949419558048248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854920,302.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9044494628906,0.9990000128746032,1.0,0.5319314002990723,303.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.9044494628906,0.9990000128746032,1.0,0.5601493716239929,303.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9044494628906,0.9990000128746032,1.0,0.413724422454834,302.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9044494628906,0.9990000128746032,1.0,0.5601493716239929,302.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9044494628906,0.9990000128746032,1.0,2.657107353210449,299.90447998046875,284.95001220703125,299.9064025878906,292.8958435058594,299.90631103515625,302.96649169921875,299.9045715332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638862609863,2.597137608972844e-05,4.394891262054443,1.0,0.0,0.0,298.51226806640625,410.0,7.768115997314453,0.0,13466.4736328125,1.0,292.7060241699219,293.1170654296875,292.6649475097656,292.6570129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3949419558048248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854980,302.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.90704345703125,0.9990000128746032,1.0,0.5319294929504395,303.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.90704345703125,0.9990000128746032,1.0,0.5601473450660706,303.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.90704345703125,0.9990000128746032,1.0,0.4137229323387146,302.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.90704345703125,0.9990000128746032,1.0,0.5601473450660706,302.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.90704345703125,0.9990000128746032,1.0,2.6570980548858643,299.9070739746094,284.95001220703125,299.9086303710937,292.9297180175781,299.9084167480469,302.9698181152344,299.9071350097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67964506149292,5.679618835449219,2.5971676222980022e-05,4.394984722137451,1.0,0.0,0.0,298.52081298828125,410.0,6.043895244598389,0.0,13466.435546875,1.0,292.7055969238281,293.1170349121094,292.6959533691406,292.6879272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.395411342382431,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855040,302.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.90704345703125,0.9990000128746032,1.0,0.5319294929504395,303.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.90704345703125,0.9990000128746032,1.0,0.5601473450660706,303.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.90704345703125,0.9990000128746032,1.0,0.4137229323387146,302.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.90704345703125,0.9990000128746032,1.0,0.5601473450660706,302.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.90704345703125,0.9990000128746032,1.0,2.6570980548858643,299.9070739746094,284.95001220703125,299.9086303710937,292.9297180175781,299.9084167480469,302.9698181152344,299.9071350097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67964506149292,5.679618835449219,2.5971676222980022e-05,4.394984722137451,1.0,0.0,0.0,298.52081298828125,410.0,6.043895244598389,0.0,13466.435546875,1.0,292.7055969238281,293.1170349121094,292.6959533691406,292.6879272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.395411342382431,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855100,302.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9079895019531,0.9990000128746032,1.0,0.5319285988807678,303.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9079895019531,0.9990000128746032,1.0,0.5601463913917542,303.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9079895019531,0.9990000128746032,1.0,0.4137222170829773,302.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9079895019531,0.9990000128746032,1.0,0.5601463913917542,302.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9079895019531,0.9990000128746032,1.0,2.6570932865142822,299.9079895019531,284.95001220703125,299.9091491699219,292.94598388671875,299.9090881347656,302.97137451171875,299.90802001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.679609298706055,2.5971821742132303e-05,4.3950300216674805,1.0,0.0,0.0,298.5249328613281,410.0,5.149924755096436,0.0,13466.4169921875,1.0,292.7054138183594,293.1170349121094,292.7115478515625,292.7034606933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3956386744976043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855160,302.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9084167480469,0.9990000128746032,1.0,0.5319277048110962,303.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9084167480469,0.9990000128746032,1.0,0.5601454973220825,303.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9084167480469,0.9990000128746032,1.0,0.4137215316295624,302.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9084167480469,0.9990000128746032,1.0,0.5601454973220825,302.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9084167480469,0.9990000128746032,1.0,2.6570889949798584,299.9084167480469,284.95001220703125,299.90924072265625,292.96173095703125,299.9092102050781,302.97283935546875,299.908447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679600238800049,2.5971959985326976e-05,4.395073413848877,1.0,0.0,0.0,298.52886962890625,410.0,4.047629356384277,0.0,13466.3994140625,1.0,292.7052001953125,293.11700439453125,292.72711181640625,292.7190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3958574831485748,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855220,302.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9076843261719,0.9990000128746032,1.0,0.5319260358810425,303.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9076843261719,0.9990000128746032,1.0,0.560143768787384,303.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9076843261719,0.9990000128746032,1.0,0.4137202501296997,302.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.9076843261719,0.9990000128746032,1.0,0.560143768787384,302.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9076843261719,0.9990000128746032,1.0,2.65708065032959,299.9076843261719,284.95001220703125,299.9079895019531,292.9915771484375,299.9078674316406,302.9753723144531,299.9076843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.6795830726623535,2.5972220100811683e-05,4.395153999328613,1.0,0.0,0.0,298.5362548828125,410.0,1.7383310794830322,0.0,13466.3662109375,1.0,292.70477294921875,293.1169738769531,292.7581481933594,292.75006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3962569832801819,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855280,302.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9076843261719,0.9990000128746032,1.0,0.5319260358810425,303.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9076843261719,0.9990000128746032,1.0,0.560143768787384,303.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9076843261719,0.9990000128746032,1.0,0.4137202501296997,302.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.9076843261719,0.9990000128746032,1.0,0.560143768787384,302.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9076843261719,0.9990000128746032,1.0,2.65708065032959,299.9076843261719,284.95001220703125,299.9079895019531,292.9915771484375,299.9078674316406,302.9753723144531,299.9076843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.6795830726623535,2.5972220100811683e-05,4.395153999328613,1.0,0.0,0.0,298.5362548828125,410.0,1.7383310794830322,0.0,13466.3662109375,1.0,292.70477294921875,293.1169738769531,292.7581481933594,292.75006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3962569832801819,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855340,302.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9052429199219,0.9990000128746032,1.0,0.5319245457649231,303.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9052429199219,0.9990000128746032,1.0,0.5601421594619751,303.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9052429199219,0.9990000128746032,1.0,0.4137190878391266,302.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9052429199219,0.9990000128746032,1.0,0.5601421594619751,302.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9052429199219,0.9990000128746032,1.0,2.6570732593536377,299.9052429199219,284.95001220703125,299.9046630859375,293.0189819335937,299.9046936035156,302.9774475097656,299.9051818847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.5972458388423547e-05,4.395228385925293,1.0,0.0,0.0,298.54302978515625,410.0,-0.833466649055481,0.0,13466.3349609375,1.0,292.7043762207031,293.116943359375,292.7888488769531,292.7808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3966153860092163,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855400,302.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9052429199219,0.9990000128746032,1.0,0.5319245457649231,303.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9052429199219,0.9990000128746032,1.0,0.5601421594619751,303.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9052429199219,0.9990000128746032,1.0,0.4137190878391266,302.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9052429199219,0.9990000128746032,1.0,0.5601421594619751,302.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9052429199219,0.9990000128746032,1.0,2.6570732593536377,299.9052429199219,284.95001220703125,299.9046630859375,293.0189819335937,299.9046936035156,302.9774475097656,299.9051818847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.5972458388423547e-05,4.395228385925293,1.0,0.0,0.0,298.54302978515625,410.0,-0.833466649055481,0.0,13466.3349609375,1.0,292.7043762207031,293.116943359375,292.7888488769531,292.7808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3966153860092163,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855460,302.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.90045166015625,0.9990000128746032,1.0,0.5319231748580933,303.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.90045166015625,0.9990000128746032,1.0,0.5601407289505005,303.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.90045166015625,0.9990000128746032,1.0,0.413718044757843,302.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.90045166015625,0.9990000128746032,1.0,0.5601407289505005,302.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.90045166015625,0.9990000128746032,1.0,2.657066345214844,299.9004211425781,284.95001220703125,299.89910888671875,293.0436706542969,299.8990783691406,302.9789428710937,299.9002990722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579257965088,5.679553031921387,2.597267121018376e-05,4.395294666290283,1.0,0.0,0.0,298.549072265625,410.0,-3.746720314025879,0.0,13466.30859375,1.0,292.7039794921875,293.1169128417969,292.8188781738281,292.8110656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3969135284423828,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855520,302.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.90045166015625,0.9990000128746032,1.0,0.5319231748580933,303.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.90045166015625,0.9990000128746032,1.0,0.5601407289505005,303.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.90045166015625,0.9990000128746032,1.0,0.413718044757843,302.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.90045166015625,0.9990000128746032,1.0,0.5601407289505005,302.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.90045166015625,0.9990000128746032,1.0,2.657066345214844,299.9004211425781,284.95001220703125,299.89910888671875,293.0436706542969,299.8990783691406,302.9789428710937,299.9002990722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579257965088,5.679553031921387,2.597267121018376e-05,4.395294666290283,1.0,0.0,0.0,298.549072265625,410.0,-3.746720314025879,0.0,13466.30859375,1.0,292.7039794921875,293.1169128417969,292.8188781738281,292.8110656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3969135284423828,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855580,302.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8932189941406,0.9990000128746032,1.0,0.5319219827651978,303.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8932189941406,0.9990000128746032,1.0,0.5601394772529602,303.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8932189941406,0.9990000128746032,1.0,0.4137170910835266,302.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8932189941406,0.9990000128746032,1.0,0.5601394772529602,302.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8932189941406,0.9990000128746032,1.0,2.657060384750366,299.8931884765625,284.95001220703125,299.8910522460937,293.0653381347656,299.8909912109375,302.97979736328125,299.8930358886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679566860198975,5.679540634155273,2.597286038508173e-05,4.395353317260742,1.0,0.0,0.0,298.554443359375,410.0,-6.91218376159668,0.0,13466.2841796875,1.0,292.7035522460937,293.11688232421875,292.8479309082031,292.8403625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3971461653709411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855640,302.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8932189941406,0.9990000128746032,1.0,0.5319219827651978,303.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8932189941406,0.9990000128746032,1.0,0.5601394772529602,303.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8932189941406,0.9990000128746032,1.0,0.4137170910835266,302.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8932189941406,0.9990000128746032,1.0,0.5601394772529602,302.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8932189941406,0.9990000128746032,1.0,2.657060384750366,299.8931884765625,284.95001220703125,299.8910522460937,293.0653381347656,299.8909912109375,302.97979736328125,299.8930358886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679566860198975,5.679540634155273,2.597286038508173e-05,4.395353317260742,1.0,0.0,0.0,298.554443359375,410.0,-6.91218376159668,0.0,13466.2841796875,1.0,292.7035522460937,293.11688232421875,292.8479309082031,292.8403625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3971461653709411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855700,302.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8887634277344,0.9990000128746032,1.0,0.5319214463233948,303.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8887634277344,0.9990000128746032,1.0,0.5601388812065125,303.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8887634277344,0.9990000128746032,1.0,0.4137166738510132,302.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8887634277344,0.9990000128746032,1.0,0.5601388812065125,302.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8887634277344,0.9990000128746032,1.0,2.657057762145996,299.88873291015625,284.95001220703125,299.88604736328125,293.074951171875,299.88604736328125,302.9800109863281,299.8885192871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679561138153076,5.679534912109375,2.5972945877583697e-05,4.395380020141602,1.0,0.0,0.0,298.556884765625,410.0,-8.61362075805664,0.0,13466.2734375,1.0,292.7033386230469,293.11688232421875,292.8620910644531,292.8546447753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3972388803958893,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855760,302.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.88360595703125,0.9990000128746032,1.0,0.5319209694862366,303.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.88360595703125,0.9990000128746032,1.0,0.5601383447647095,303.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.88360595703125,0.9990000128746032,1.0,0.4137162864208221,302.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.88360595703125,0.9990000128746032,1.0,0.5601383447647095,302.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.88360595703125,0.9990000128746032,1.0,2.657055377960205,299.883544921875,284.95001220703125,299.8803405761719,293.0837097167969,299.8804016113281,302.9800109863281,299.8833312988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679529666900635,2.5973025913117453e-05,4.395404815673828,1.0,0.0,0.0,298.5591125488281,410.0,-10.443824768066406,0.0,13466.263671875,1.0,292.7031555175781,293.1168518066406,292.8759155273437,292.86865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3973126709461212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855820,302.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8708801269531,0.9990000128746032,1.0,0.5319200754165649,303.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8708801269531,0.9990000128746032,1.0,0.5601374506950378,303.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8708801269531,0.9990000128746032,1.0,0.4137156009674072,302.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8708801269531,0.9990000128746032,1.0,0.5601374506950378,302.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8708801269531,0.9990000128746032,1.0,2.657050848007202,299.8708190917969,284.95001220703125,299.8667297363281,293.09844970703125,299.8666687011719,302.9793701171875,299.8705444335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954683303833,5.679520606994629,2.5973164156312123e-05,4.395447731018066,1.0,0.0,0.0,298.5630798339844,410.0,-14.186588287353516,0.0,13466.2451171875,1.0,292.7027282714844,293.1168212890625,292.9022216796875,292.8953552246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3973879814147949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
