time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855880,302.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8708801269531,0.9990000128746032,1.0,0.5319200754165649,303.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8708801269531,0.9990000128746032,1.0,0.5601374506950378,303.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8708801269531,0.9990000128746032,1.0,0.4137156009674072,302.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8708801269531,0.9990000128746032,1.0,0.5601374506950378,302.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8708801269531,0.9990000128746032,1.0,2.657050848007202,299.8708190917969,284.95001220703125,299.8667297363281,293.09844970703125,299.8666687011719,302.9793701171875,299.8705444335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954683303833,5.679520606994629,2.5973164156312123e-05,4.395447731018066,1.0,0.0,0.0,298.5630798339844,410.0,-14.186588287353516,0.0,13466.2451171875,1.0,292.7027282714844,293.1168212890625,292.9022216796875,292.8953552246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3973879814147949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855940,302.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8553771972656,0.9990000128746032,1.0,0.5319193005561829,303.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8553771972656,0.9990000128746032,1.0,0.5601366758346558,303.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8553771972656,0.9990000128746032,1.0,0.4137150347232818,302.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8553771972656,0.9990000128746032,1.0,0.5601366758346558,302.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8553771972656,0.9990000128746032,1.0,2.657047271728516,299.8553161621094,284.95001220703125,299.8500061035156,293.1093444824219,299.85009765625,302.9779052734375,299.85498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539203643799,5.679512977600098,2.597328057163395e-05,4.39548397064209,1.0,0.0,0.0,298.5663757324219,410.0,-18.13153076171875,0.0,13466.23046875,1.0,292.70233154296875,293.1167907714844,292.9268493652344,292.9204406738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3973780870437622,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856000,302.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8553771972656,0.9990000128746032,1.0,0.5319193005561829,303.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8553771972656,0.9990000128746032,1.0,0.5601366758346558,303.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8553771972656,0.9990000128746032,1.0,0.4137150347232818,302.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8553771972656,0.9990000128746032,1.0,0.5601366758346558,302.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8553771972656,0.9990000128746032,1.0,2.657047271728516,299.8553161621094,284.95001220703125,299.8500061035156,293.1093444824219,299.85009765625,302.9779052734375,299.85498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539203643799,5.679512977600098,2.597328057163395e-05,4.39548397064209,1.0,0.0,0.0,298.5663757324219,410.0,-18.13153076171875,0.0,13466.23046875,1.0,292.70233154296875,293.1167907714844,292.9268493652344,292.9204406738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3973780870437622,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856060,302.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.83770751953125,0.9990000128746032,1.0,0.5319187045097351,303.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.83770751953125,0.9990000128746032,1.0,0.5601360201835632,303.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.83770751953125,0.9990000128746032,1.0,0.4137145280838012,302.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.83770751953125,0.9990000128746032,1.0,0.5601360201835632,302.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.83770751953125,0.9990000128746032,1.0,2.657043933868408,299.837646484375,284.95001220703125,299.8315124511719,293.1181640625,299.8316955566406,302.9755859375,299.8372497558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532527923584,5.679506301879883,2.5973380616051145e-05,4.395514965057373,1.0,0.0,0.0,298.5692138671875,410.0,-21.29445457458496,0.0,13466.2177734375,1.0,292.701904296875,293.11676025390625,292.9494934082031,292.9435729980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3972814977169037,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856120,302.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.83770751953125,0.9990000128746032,1.0,0.5319187045097351,303.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.83770751953125,0.9990000128746032,1.0,0.5601360201835632,303.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.83770751953125,0.9990000128746032,1.0,0.4137145280838012,302.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.83770751953125,0.9990000128746032,1.0,0.5601360201835632,302.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.83770751953125,0.9990000128746032,1.0,2.657043933868408,299.837646484375,284.95001220703125,299.8315124511719,293.1181640625,299.8316955566406,302.9755859375,299.8372497558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532527923584,5.679506301879883,2.5973380616051145e-05,4.395514965057373,1.0,0.0,0.0,298.5692138671875,410.0,-21.29445457458496,0.0,13466.2177734375,1.0,292.701904296875,293.11676025390625,292.9494934082031,292.9435729980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3972814977169037,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856180,302.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8192749023437,0.9990000128746032,1.0,0.5319181084632874,303.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8192749023437,0.9990000128746032,1.0,0.5601354241371155,303.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8192749023437,0.9990000128746032,1.0,0.4137140810489654,302.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8192749023437,0.9990000128746032,1.0,0.5601354241371155,302.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8192749023437,0.9990000128746032,1.0,2.657041072845459,299.8192138671875,284.95001220703125,299.8127136230469,293.1268310546875,299.8128662109375,302.9725341796875,299.8188171386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597347156552132e-05,4.395543575286865,1.0,0.0,0.0,298.5718078613281,410.0,-23.07636260986328,0.0,13466.2060546875,1.0,292.7015075683594,293.1167297363281,292.9703063964844,292.9648132324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3971247971057892,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856240,302.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8192749023437,0.9990000128746032,1.0,0.5319181084632874,303.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8192749023437,0.9990000128746032,1.0,0.5601354241371155,303.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8192749023437,0.9990000128746032,1.0,0.4137140810489654,302.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8192749023437,0.9990000128746032,1.0,0.5601354241371155,302.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8192749023437,0.9990000128746032,1.0,2.657041072845459,299.8192138671875,284.95001220703125,299.8127136230469,293.1268310546875,299.8128662109375,302.9725341796875,299.8188171386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597347156552132e-05,4.395543575286865,1.0,0.0,0.0,298.5718078613281,410.0,-23.07636260986328,0.0,13466.2060546875,1.0,292.7015075683594,293.1167297363281,292.9703063964844,292.9648132324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3971247971057892,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856300,302.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8099365234375,0.9990000128746032,1.0,0.5319178700447083,303.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8099365234375,0.9990000128746032,1.0,0.5601351261138916,303.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8099365234375,0.9990000128746032,1.0,0.4137138724327087,302.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8099365234375,0.9990000128746032,1.0,0.5601351261138916,302.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8099365234375,0.9990000128746032,1.0,2.6570398807525635,299.8098449707031,284.95001220703125,299.8031921386719,293.1311340332031,299.8033752441406,302.9708251953125,299.8094482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523468017578,5.679497718811035,2.5973515221267007e-05,4.395556926727295,1.0,0.0,0.0,298.572998046875,410.0,-23.70639419555664,0.0,13466.201171875,1.0,292.7012939453125,293.11669921875,292.9801940917969,292.97491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3970327377319336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856360,302.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.80047607421875,0.9990000128746032,1.0,0.5319175720214844,303.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.80047607421875,0.9990000128746032,1.0,0.5601348280906677,303.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.80047607421875,0.9990000128746032,1.0,0.4137136936187744,302.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.80047607421875,0.9990000128746032,1.0,0.5601348280906677,302.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.80047607421875,0.9990000128746032,1.0,2.657038450241089,299.8003845214844,284.95001220703125,299.79364013671875,293.1354064941406,299.7938232421875,302.9690246582031,299.79998779296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679521083831787,5.679494857788086,2.5973555239033885e-05,4.395569324493408,1.0,0.0,0.0,298.5741882324219,410.0,-24.220081329345703,0.0,13466.1953125,1.0,292.7010803222656,293.11669921875,292.98974609375,292.9846496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3969326615333557,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856420,302.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7812805175781,0.9990000128746032,1.0,0.5319170951843262,303.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7812805175781,0.9990000128746032,1.0,0.5601343512535095,303.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7812805175781,0.9990000128746032,1.0,0.4137133061885834,302.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7812805175781,0.9990000128746032,1.0,0.5601343512535095,302.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7812805175781,0.9990000128746032,1.0,2.657036066055298,299.7812194824219,284.95001220703125,299.7742919921875,293.143798828125,299.77447509765625,302.9650573730469,299.7807922363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515838623047,5.679490089416504,2.597363163658884e-05,4.395593166351318,1.0,0.0,0.0,298.57635498046875,410.0,-24.961179733276367,0.0,13466.185546875,1.0,292.70068359375,293.1166687011719,293.0078125,293.0030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3967087566852569,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856480,302.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7812805175781,0.9990000128746032,1.0,0.5319170951843262,303.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7812805175781,0.9990000128746032,1.0,0.5601343512535095,303.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7812805175781,0.9990000128746032,1.0,0.4137133061885834,302.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7812805175781,0.9990000128746032,1.0,0.5601343512535095,302.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7812805175781,0.9990000128746032,1.0,2.657036066055298,299.7812194824219,284.95001220703125,299.7742919921875,293.143798828125,299.77447509765625,302.9650573730469,299.7807922363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515838623047,5.679490089416504,2.597363163658884e-05,4.395593166351318,1.0,0.0,0.0,298.57635498046875,410.0,-24.961179733276367,0.0,13466.185546875,1.0,292.70068359375,293.1166687011719,293.0078125,293.0030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3967087566852569,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856540,302.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7618713378906,0.9990000128746032,1.0,0.5319166779518127,303.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7618713378906,0.9990000128746032,1.0,0.5601338744163513,303.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7618713378906,0.9990000128746032,1.0,0.4137129485607147,302.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7618713378906,0.9990000128746032,1.0,0.5601338744163513,302.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7618713378906,0.9990000128746032,1.0,2.657033920288086,299.76177978515625,284.95001220703125,299.7547302246094,293.15203857421875,299.7549133300781,302.9607849121094,299.7613525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511070251465,5.679485321044922,2.5973702577175573e-05,4.395615577697754,1.0,0.0,0.0,298.578369140625,410.0,-25.515932083129883,0.0,13466.1767578125,1.0,292.7002868652344,293.1166381835937,293.0248107910156,293.0203552246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3964630663394928,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856600,302.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7618713378906,0.9990000128746032,1.0,0.5319166779518127,303.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7618713378906,0.9990000128746032,1.0,0.5601338744163513,303.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7618713378906,0.9990000128746032,1.0,0.4137129485607147,302.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7618713378906,0.9990000128746032,1.0,0.5601338744163513,302.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7618713378906,0.9990000128746032,1.0,2.657033920288086,299.76177978515625,284.95001220703125,299.7547302246094,293.15203857421875,299.7549133300781,302.9607849121094,299.7613525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511070251465,5.679485321044922,2.5973702577175573e-05,4.395615577697754,1.0,0.0,0.0,298.578369140625,410.0,-25.515932083129883,0.0,13466.1767578125,1.0,292.7002868652344,293.1166381835937,293.0248107910156,293.0203552246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3964630663394928,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856660,302.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7421569824219,0.9990000128746032,1.0,0.5319162607192993,303.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7421569824219,0.9990000128746032,1.0,0.5601333975791931,303.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7421569824219,0.9990000128746032,1.0,0.4137126505374908,302.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7421569824219,0.9990000128746032,1.0,0.5601333975791931,302.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7421569824219,0.9990000128746032,1.0,2.657031774520874,299.7420654296875,284.95001220703125,299.73492431640625,293.1600952148437,299.735107421875,302.95623779296875,299.7416687011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506778717041,5.679481029510498,2.59737680607941e-05,4.395635604858398,1.0,0.0,0.0,298.5802001953125,410.0,-25.94792938232422,0.0,13466.1689453125,1.0,292.6998596191406,293.1166076660156,293.0406494140625,293.0364990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3961948454380035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856720,302.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7421569824219,0.9990000128746032,1.0,0.5319162607192993,303.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7421569824219,0.9990000128746032,1.0,0.5601333975791931,303.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7421569824219,0.9990000128746032,1.0,0.4137126505374908,302.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7421569824219,0.9990000128746032,1.0,0.5601333975791931,302.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7421569824219,0.9990000128746032,1.0,2.657031774520874,299.7420654296875,284.95001220703125,299.73492431640625,293.1600952148437,299.735107421875,302.95623779296875,299.7416687011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506778717041,5.679481029510498,2.59737680607941e-05,4.395635604858398,1.0,0.0,0.0,298.5802001953125,410.0,-25.94792938232422,0.0,13466.1689453125,1.0,292.6998596191406,293.1166076660156,293.0406494140625,293.0364990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3961948454380035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856780,302.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7222900390625,0.9990000128746032,1.0,0.5319158434867859,303.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7222900390625,0.9990000128746032,1.0,0.5601330399513245,303.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7222900390625,0.9990000128746032,1.0,0.4137123525142669,302.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7222900390625,0.9990000128746032,1.0,0.5601330399513245,302.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7222900390625,0.9990000128746032,1.0,2.657029867172241,299.7221984863281,284.95001220703125,299.7149353027344,293.1679077148437,299.71514892578125,302.95147705078125,299.7217712402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502964019775,5.679476737976074,2.5973828087444417e-05,4.395654201507568,1.0,0.0,0.0,298.5819091796875,410.0,-26.31868553161621,0.0,13466.1611328125,1.0,292.699462890625,293.1165466308594,293.0557556152344,293.0518493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3959120512008667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856840,302.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7222900390625,0.9990000128746032,1.0,0.5319158434867859,303.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7222900390625,0.9990000128746032,1.0,0.5601330399513245,303.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7222900390625,0.9990000128746032,1.0,0.4137123525142669,302.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7222900390625,0.9990000128746032,1.0,0.5601330399513245,302.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7222900390625,0.9990000128746032,1.0,2.657029867172241,299.7221984863281,284.95001220703125,299.7149353027344,293.1679077148437,299.71514892578125,302.95147705078125,299.7217712402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502964019775,5.679476737976074,2.5973828087444417e-05,4.395654201507568,1.0,0.0,0.0,298.5819091796875,410.0,-26.31868553161621,0.0,13466.1611328125,1.0,292.699462890625,293.1165466308594,293.0557556152344,293.0518493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3959120512008667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856900,302.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7122802734375,0.9990000128746032,1.0,0.5319156646728516,303.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7122802734375,0.9990000128746032,1.0,0.5601328015327454,303.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7122802734375,0.9990000128746032,1.0,0.413712203502655,302.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7122802734375,0.9990000128746032,1.0,0.5601328015327454,302.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7122802734375,0.9990000128746032,1.0,2.657028913497925,299.7121887207031,284.95001220703125,299.7048645019531,293.1717529296875,299.705078125,302.9490051269531,299.7117614746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679501056671143,5.6794753074646,2.597385537228547e-05,4.395662784576416,1.0,0.0,0.0,298.58270263671875,410.0,-26.495912551879883,0.0,13466.1572265625,1.0,292.6992492675781,293.1165466308594,293.0630187988281,293.0592041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3957648277282715,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856960,302.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.70220947265625,0.9990000128746032,1.0,0.5319154858589172,303.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.70220947265625,0.9990000128746032,1.0,0.560132622718811,303.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.70220947265625,0.9990000128746032,1.0,0.4137120544910431,302.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.70220947265625,0.9990000128746032,1.0,0.560132622718811,302.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.70220947265625,0.9990000128746032,1.0,2.6570281982421875,299.7021179199219,284.95001220703125,299.6947631835937,293.175537109375,299.6949768066406,302.946533203125,299.7016906738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949914932251,5.679473400115967,2.5973882657126524e-05,4.395671367645264,1.0,0.0,0.0,298.5834655761719,410.0,-26.657865524291992,0.0,13466.154296875,1.0,292.69903564453125,293.11651611328125,293.070068359375,293.0663757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3956137895584106,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857020,302.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.68194580078125,0.9990000128746032,1.0,0.5319151878356934,303.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.68194580078125,0.9990000128746032,1.0,0.5601323246955872,303.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.68194580078125,0.9990000128746032,1.0,0.413711816072464,302.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.68194580078125,0.9990000128746032,1.0,0.5601323246955872,302.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.68194580078125,0.9990000128746032,1.0,2.657026529312134,299.6818542480469,284.95001220703125,299.6744384765625,293.1828918457031,299.6746520996094,302.9413757324219,299.6814270019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495811462402,5.679470062255859,2.5973933588829823e-05,4.395687103271484,1.0,0.0,0.0,298.5849304199219,410.0,-26.91203117370605,0.0,13466.1474609375,1.0,292.6986389160156,293.1164855957031,293.0833740234375,293.07989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3952972590923309,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857080,302.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.68194580078125,0.9990000128746032,1.0,0.5319151878356934,303.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.68194580078125,0.9990000128746032,1.0,0.5601323246955872,303.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.68194580078125,0.9990000128746032,1.0,0.413711816072464,302.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.68194580078125,0.9990000128746032,1.0,0.5601323246955872,302.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.68194580078125,0.9990000128746032,1.0,2.657026529312134,299.6818542480469,284.95001220703125,299.6744384765625,293.1828918457031,299.6746520996094,302.9413757324219,299.6814270019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495811462402,5.679470062255859,2.5973933588829823e-05,4.395687103271484,1.0,0.0,0.0,298.5849304199219,410.0,-26.91203117370605,0.0,13466.1474609375,1.0,292.6986389160156,293.1164855957031,293.0833740234375,293.07989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3952972590923309,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857140,302.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6615295410156,0.9990000128746032,1.0,0.5319148898124695,303.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6615295410156,0.9990000128746032,1.0,0.5601320266723633,303.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6615295410156,0.9990000128746032,1.0,0.4137115776538849,302.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6615295410156,0.9990000128746032,1.0,0.5601320266723633,302.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6615295410156,0.9990000128746032,1.0,2.657025098800659,299.66143798828125,284.95001220703125,299.65399169921875,293.19000244140625,299.6541748046875,302.9360656738281,299.6610107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492950439453,5.679466724395752,2.5973980882554315e-05,4.395701885223389,1.0,0.0,0.0,298.58624267578125,410.0,-27.128135681152344,0.0,13466.1416015625,1.0,292.6982116699219,293.116455078125,293.09588623046875,293.0926208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3949665129184723,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857200,302.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6615295410156,0.9990000128746032,1.0,0.5319148898124695,303.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6615295410156,0.9990000128746032,1.0,0.5601320266723633,303.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6615295410156,0.9990000128746032,1.0,0.4137115776538849,302.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6615295410156,0.9990000128746032,1.0,0.5601320266723633,302.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6615295410156,0.9990000128746032,1.0,2.657025098800659,299.66143798828125,284.95001220703125,299.65399169921875,293.19000244140625,299.6541748046875,302.9360656738281,299.6610107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492950439453,5.679466724395752,2.5973980882554315e-05,4.395701885223389,1.0,0.0,0.0,298.58624267578125,410.0,-27.128135681152344,0.0,13466.1416015625,1.0,292.6982116699219,293.116455078125,293.09588623046875,293.0926208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3949665129184723,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857260,302.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6410217285156,0.9990000128746032,1.0,0.5319145917892456,303.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6410217285156,0.9990000128746032,1.0,0.5601317286491394,303.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6410217285156,0.9990000128746032,1.0,0.4137113690376282,302.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6410217285156,0.9990000128746032,1.0,0.5601317286491394,302.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6410217285156,0.9990000128746032,1.0,2.657023668289185,299.6409606933594,284.95001220703125,299.6334228515625,293.19683837890625,299.6336364746094,302.9306640625,299.6405029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490089416504,5.679463863372803,2.59740245383e-05,4.395715236663818,1.0,0.0,0.0,298.5874938964844,410.0,-27.31828117370605,0.0,13466.1357421875,1.0,292.69781494140625,293.1164245605469,293.1078491210937,293.104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3946259617805481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857320,302.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6410217285156,0.9990000128746032,1.0,0.5319145917892456,303.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6410217285156,0.9990000128746032,1.0,0.5601317286491394,303.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6410217285156,0.9990000128746032,1.0,0.4137113690376282,302.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6410217285156,0.9990000128746032,1.0,0.5601317286491394,302.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6410217285156,0.9990000128746032,1.0,2.657023668289185,299.6409606933594,284.95001220703125,299.6334228515625,293.19683837890625,299.6336364746094,302.9306640625,299.6405029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490089416504,5.679463863372803,2.59740245383e-05,4.395715236663818,1.0,0.0,0.0,298.5874938964844,410.0,-27.31828117370605,0.0,13466.1357421875,1.0,292.69781494140625,293.1164245605469,293.1078491210937,293.104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3946259617805481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857380,302.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.62042236328125,0.9990000128746032,1.0,0.5319143533706665,303.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.62042236328125,0.9990000128746032,1.0,0.5601314306259155,303.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.62042236328125,0.9990000128746032,1.0,0.4137111604213714,302.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.62042236328125,0.9990000128746032,1.0,0.5601314306259155,302.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.62042236328125,0.9990000128746032,1.0,2.657022476196289,299.6203308105469,284.95001220703125,299.6127624511719,293.2033996582031,299.61297607421875,302.9252014160156,299.6199035644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.679461479187012,2.597406455606688e-05,4.39572811126709,1.0,0.0,0.0,298.5886535644531,410.0,-27.48621940612793,0.0,13466.130859375,1.0,292.6973876953125,293.11639404296875,293.11920166015625,293.11627197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3942752182483673,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857440,302.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.62042236328125,0.9990000128746032,1.0,0.5319143533706665,303.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.62042236328125,0.9990000128746032,1.0,0.5601314306259155,303.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.62042236328125,0.9990000128746032,1.0,0.4137111604213714,302.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.62042236328125,0.9990000128746032,1.0,0.5601314306259155,302.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.62042236328125,0.9990000128746032,1.0,2.657022476196289,299.6203308105469,284.95001220703125,299.6127624511719,293.2033996582031,299.61297607421875,302.9252014160156,299.6199035644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.679461479187012,2.597406455606688e-05,4.39572811126709,1.0,0.0,0.0,298.5886535644531,410.0,-27.48621940612793,0.0,13466.130859375,1.0,292.6973876953125,293.11639404296875,293.11920166015625,293.11627197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3942752182483673,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857500,302.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6100769042969,0.9990000128746032,1.0,0.531914234161377,303.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6100769042969,0.9990000128746032,1.0,0.560131311416626,303.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6100769042969,0.9990000128746032,1.0,0.4137110710144043,302.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6100769042969,0.9990000128746032,1.0,0.560131311416626,302.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6100769042969,0.9990000128746032,1.0,2.657021760940552,299.6100158691406,284.95001220703125,299.6024169921875,293.20654296875,299.6026306152344,302.92242431640625,299.60955810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679486274719238,5.679460048675537,2.597408456495032e-05,4.395733833312988,1.0,0.0,0.0,298.58917236328125,410.0,-27.55746841430664,0.0,13466.1279296875,1.0,292.6972045898437,293.1163635253906,293.1246337890625,293.1217956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3940956592559814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857560,302.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5997314453125,0.9990000128746032,1.0,0.5319141149520874,303.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5997314453125,0.9990000128746032,1.0,0.5601311922073364,303.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5997314453125,0.9990000128746032,1.0,0.4137109816074371,302.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.5997314453125,0.9990000128746032,1.0,0.5601311922073364,302.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5997314453125,0.9990000128746032,1.0,2.6570212841033936,299.5996398925781,284.95001220703125,299.592041015625,293.2096252441406,299.5922546386719,302.91961669921875,299.5992126464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679484844207764,5.679459095001221,2.597410275484436e-05,4.395739555358887,1.0,0.0,0.0,298.5896911621094,410.0,-27.620454788208008,0.0,13466.1259765625,1.0,292.6969909667969,293.1163635253906,293.12994384765625,293.1271667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3939139246940613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857620,302.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5790100097656,0.9990000128746032,1.0,0.5319139361381531,303.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5790100097656,0.9990000128746032,1.0,0.5601309537887573,303.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5790100097656,0.9990000128746032,1.0,0.4137108325958252,302.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5790100097656,0.9990000128746032,1.0,0.5601309537887573,302.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.5790100097656,0.9990000128746032,1.0,2.657020092010498,299.57891845703125,284.95001220703125,299.5712890625,293.2155456542969,299.5715026855469,302.9140014648437,299.5784606933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679482460021973,5.67945671081543,2.597413731564302e-05,4.395750045776367,1.0,0.0,0.0,298.5906677246094,410.0,-27.723691940307617,0.0,13466.1220703125,1.0,292.69659423828125,293.1163024902344,293.14013671875,293.13751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.393543928861618,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857680,302.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5790100097656,0.9990000128746032,1.0,0.5319139361381531,303.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5790100097656,0.9990000128746032,1.0,0.5601309537887573,303.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5790100097656,0.9990000128746032,1.0,0.4137108325958252,302.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5790100097656,0.9990000128746032,1.0,0.5601309537887573,302.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.5790100097656,0.9990000128746032,1.0,2.657020092010498,299.57891845703125,284.95001220703125,299.5712890625,293.2155456542969,299.5715026855469,302.9140014648437,299.5784606933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679482460021973,5.67945671081543,2.597413731564302e-05,4.395750045776367,1.0,0.0,0.0,298.5906677246094,410.0,-27.723691940307617,0.0,13466.1220703125,1.0,292.69659423828125,293.1163024902344,293.14013671875,293.13751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.393543928861618,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857740,302.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5582275390625,0.9990000128746032,1.0,0.531913697719574,303.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.5582275390625,0.9990000128746032,1.0,0.560130774974823,303.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5582275390625,0.9990000128746032,1.0,0.4137106537818908,302.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5582275390625,0.9990000128746032,1.0,0.560130774974823,302.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.5582275390625,0.9990000128746032,1.0,2.6570191383361816,299.5581359863281,284.95001220703125,299.55047607421875,293.2210998535156,299.5506896972656,302.9082946777344,299.55767822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454326629639,2.597416823846288e-05,4.3957600593566895,1.0,0.0,0.0,298.591552734375,410.0,-27.79337310791016,0.0,13466.1171875,1.0,292.6961669921875,293.11627197265625,293.14971923828125,293.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3931649923324585,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857800,302.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5582275390625,0.9990000128746032,1.0,0.531913697719574,303.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.5582275390625,0.9990000128746032,1.0,0.560130774974823,303.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5582275390625,0.9990000128746032,1.0,0.4137106537818908,302.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5582275390625,0.9990000128746032,1.0,0.560130774974823,302.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.5582275390625,0.9990000128746032,1.0,2.6570191383361816,299.5581359863281,284.95001220703125,299.55047607421875,293.2210998535156,299.5506896972656,302.9082946777344,299.55767822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454326629639,2.597416823846288e-05,4.3957600593566895,1.0,0.0,0.0,298.591552734375,410.0,-27.79337310791016,0.0,13466.1171875,1.0,292.6961669921875,293.11627197265625,293.14971923828125,293.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3931649923324585,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857860,302.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5374450683594,0.9990000128746032,1.0,0.5319135189056396,303.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5374450683594,0.9990000128746032,1.0,0.5601305365562439,303.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.5374450683594,0.9990000128746032,1.0,0.4137105345726013,302.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5374450683594,0.9990000128746032,1.0,0.5601305365562439,302.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5374450683594,0.9990000128746032,1.0,2.657018184661865,299.537353515625,284.95001220703125,299.5296936035156,293.226318359375,299.5299072265625,302.902587890625,299.5368957519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679478645324707,5.679452896118164,2.5974195523303933e-05,4.395768642425537,1.0,0.0,0.0,298.5923767089844,410.0,-27.83350372314453,0.0,13466.1142578125,1.0,292.6957702636719,293.1162414550781,293.1587829589844,293.15643310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.392778605222702,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857920,302.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5374450683594,0.9990000128746032,1.0,0.5319135189056396,303.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5374450683594,0.9990000128746032,1.0,0.5601305365562439,303.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.5374450683594,0.9990000128746032,1.0,0.4137105345726013,302.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5374450683594,0.9990000128746032,1.0,0.5601305365562439,302.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5374450683594,0.9990000128746032,1.0,2.657018184661865,299.537353515625,284.95001220703125,299.5296936035156,293.226318359375,299.5299072265625,302.902587890625,299.5368957519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679478645324707,5.679452896118164,2.5974195523303933e-05,4.395768642425537,1.0,0.0,0.0,298.5923767089844,410.0,-27.83350372314453,0.0,13466.1142578125,1.0,292.6957702636719,293.1162414550781,293.1587829589844,293.15643310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.392778605222702,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
