time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857980,302.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.51666259765625,0.9990000128746032,1.0,0.5319133400917053,303.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.51666259765625,0.9990000128746032,1.0,0.5601303577423096,303.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.51666259765625,0.9990000128746032,1.0,0.4137103855609894,302.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.51666259765625,0.9990000128746032,1.0,0.5601303577423096,302.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.51666259765625,0.9990000128746032,1.0,2.657017469406128,299.5165710449219,284.95001220703125,299.5089111328125,293.23114013671875,299.5091247558594,302.8968811035156,299.51611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450988769531,2.5974222808144987e-05,4.395777225494385,1.0,0.0,0.0,298.5931091308594,410.0,-27.847627639770508,0.0,13466.1103515625,1.0,292.6953430175781,293.1162109375,293.1673583984375,293.1651306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3923860192298889,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17858040,302.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.51666259765625,0.9990000128746032,1.0,0.5319133400917053,303.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.51666259765625,0.9990000128746032,1.0,0.5601303577423096,303.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.51666259765625,0.9990000128746032,1.0,0.4137103855609894,302.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.51666259765625,0.9990000128746032,1.0,0.5601303577423096,302.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.51666259765625,0.9990000128746032,1.0,2.657017469406128,299.5165710449219,284.95001220703125,299.5089111328125,293.23114013671875,299.5091247558594,302.8968811035156,299.51611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450988769531,2.5974222808144987e-05,4.395777225494385,1.0,0.0,0.0,298.5931091308594,410.0,-27.847627639770508,0.0,13466.1103515625,1.0,292.6953430175781,293.1162109375,293.1673583984375,293.1651306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3923860192298889,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17858100,302.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5062561035156,0.9990000128746032,1.0,0.5319132804870605,303.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5062561035156,0.9990000128746032,1.0,0.5601302981376648,303.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5062561035156,0.9990000128746032,1.0,0.4137103259563446,302.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5062561035156,0.9990000128746032,1.0,0.5601302981376648,302.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.5062561035156,0.9990000128746032,1.0,2.6570169925689697,299.50616455078125,284.95001220703125,299.4985046386719,293.2334289550781,299.4987487792969,302.8940124511719,299.5057373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476261138916,5.679450035095215,2.597423554107081e-05,4.39578104019165,1.0,0.0,0.0,298.5934753417969,410.0,-27.848163604736328,0.0,13466.109375,1.0,292.6951599121094,293.1161804199219,293.1715393066406,293.1694030761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3921883702278137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17858160,302.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.49591064453125,0.9990000128746032,1.0,0.5319132208824158,303.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.49591064453125,0.9990000128746032,1.0,0.56013023853302,303.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.49591064453125,0.9990000128746032,1.0,0.4137102663516998,302.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.49591064453125,0.9990000128746032,1.0,0.56013023853302,302.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.49591064453125,0.9990000128746032,1.0,2.6570165157318115,299.4958190917969,284.95001220703125,299.4881591796875,293.235595703125,299.4883728027344,302.89117431640625,299.495361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794753074646,5.679449558258057,2.597424645500724e-05,4.395784378051758,1.0,0.0,0.0,298.59381103515625,410.0,-27.833236694335938,0.0,13466.107421875,1.0,292.6949462890625,293.1161804199219,293.1755676269531,293.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3919887244701385,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17858220,302.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4751892089844,0.9990000128746032,1.0,0.5319131016731262,303.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4751892089844,0.9990000128746032,1.0,0.5601300597190857,303.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4751892089844,0.9990000128746032,1.0,0.4137101769447326,302.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4751892089844,0.9990000128746032,1.0,0.5601300597190857,302.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4751892089844,0.9990000128746032,1.0,2.6570160388946533,299.47509765625,284.95001220703125,299.46746826171875,293.2396545410156,299.4676818847656,302.8855285644531,299.47467041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473876953125,5.679448127746582,2.5974268282880075e-05,4.395791053771973,1.0,0.0,0.0,298.59442138671875,410.0,-27.78603744506836,0.0,13466.1044921875,1.0,292.69451904296875,293.1161193847656,293.1832275390625,293.1812744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3915857374668121,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17858280,302.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4751892089844,0.9990000128746032,1.0,0.5319131016731262,303.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4751892089844,0.9990000128746032,1.0,0.5601300597190857,303.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4751892089844,0.9990000128746032,1.0,0.4137101769447326,302.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4751892089844,0.9990000128746032,1.0,0.5601300597190857,302.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4751892089844,0.9990000128746032,1.0,2.6570160388946533,299.47509765625,284.95001220703125,299.46746826171875,293.2396545410156,299.4676818847656,302.8855285644531,299.47467041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473876953125,5.679448127746582,2.5974268282880075e-05,4.395791053771973,1.0,0.0,0.0,298.59442138671875,410.0,-27.78603744506836,0.0,13466.1044921875,1.0,292.69451904296875,293.1161193847656,293.1832275390625,293.1812744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3915857374668121,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17858340,302.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.45458984375,0.9990000128746032,1.0,0.5319129824638367,303.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.45458984375,0.9990000128746032,1.0,0.5601299405097961,303.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.45458984375,0.9990000128746032,1.0,0.4137100875377655,302.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.45458984375,0.9990000128746032,1.0,0.5601299405097961,302.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.45458984375,0.9990000128746032,1.0,2.657015323638916,299.4544982910156,284.95001220703125,299.4468688964844,293.2432861328125,299.4471130371094,302.8799743652344,299.4540405273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67947244644165,5.679446697235107,2.597428647277411e-05,4.395796775817871,1.0,0.0,0.0,298.5949401855469,410.0,-27.706689834594727,0.0,13466.1025390625,1.0,292.6941223144531,293.1160888671875,293.1903381347656,293.1885070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3911771774291992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17858400,302.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.45458984375,0.9990000128746032,1.0,0.5319129824638367,303.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.45458984375,0.9990000128746032,1.0,0.5601299405097961,303.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.45458984375,0.9990000128746032,1.0,0.4137100875377655,302.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.45458984375,0.9990000128746032,1.0,0.5601299405097961,302.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.45458984375,0.9990000128746032,1.0,2.657015323638916,299.4544982910156,284.95001220703125,299.4468688964844,293.2432861328125,299.4471130371094,302.8799743652344,299.4540405273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67947244644165,5.679446697235107,2.597428647277411e-05,4.395796775817871,1.0,0.0,0.0,298.5949401855469,410.0,-27.706689834594727,0.0,13466.1025390625,1.0,292.6941223144531,293.1160888671875,293.1903381347656,293.1885070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3911771774291992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17858460,302.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4340515136719,0.9990000128746032,1.0,0.5319128632545471,303.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4340515136719,0.9990000128746032,1.0,0.5601298213005066,303.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4340515136719,0.9990000128746032,1.0,0.4137099981307983,302.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4340515136719,0.9990000128746032,1.0,0.5601298213005066,302.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4340515136719,0.9990000128746032,1.0,2.657014846801758,299.4339599609375,284.95001220703125,299.4263610839844,293.2464599609375,299.4266052246094,302.8744812011719,299.4335327148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471492767334,5.679445743560791,2.5974302843678743e-05,4.395802021026611,1.0,0.0,0.0,298.5954284667969,410.0,-27.60320854187012,0.0,13466.1005859375,1.0,292.6937255859375,293.1160583496094,293.197021484375,293.1953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3907649517059326,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17858520,302.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4340515136719,0.9990000128746032,1.0,0.5319128632545471,303.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4340515136719,0.9990000128746032,1.0,0.5601298213005066,303.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4340515136719,0.9990000128746032,1.0,0.4137099981307983,302.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4340515136719,0.9990000128746032,1.0,0.5601298213005066,302.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4340515136719,0.9990000128746032,1.0,2.657014846801758,299.4339599609375,284.95001220703125,299.4263610839844,293.2464599609375,299.4266052246094,302.8744812011719,299.4335327148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471492767334,5.679445743560791,2.5974302843678743e-05,4.395802021026611,1.0,0.0,0.0,298.5954284667969,410.0,-27.60320854187012,0.0,13466.1005859375,1.0,292.6937255859375,293.1160583496094,293.197021484375,293.1953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3907649517059326,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17858580,302.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.41363525390625,0.9990000128746032,1.0,0.5319127440452576,303.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.41363525390625,0.9990000128746032,1.0,0.5601297616958618,303.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.41363525390625,0.9990000128746032,1.0,0.4137099385261535,302.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.41363525390625,0.9990000128746032,1.0,0.5601297616958618,302.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.41363525390625,0.9990000128746032,1.0,2.6570143699646,299.4135437011719,284.95001220703125,299.4059753417969,293.24920654296875,299.4062194824219,302.8690795898437,299.4131164550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470539093018,5.679444789886475,2.597431739559397e-05,4.395806789398193,1.0,0.0,0.0,298.5958251953125,410.0,-27.47080993652344,0.0,13466.0986328125,1.0,292.6932983398437,293.11602783203125,293.2032470703125,293.20166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.390349268913269,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17858640,302.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.41363525390625,0.9990000128746032,1.0,0.5319127440452576,303.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.41363525390625,0.9990000128746032,1.0,0.5601297616958618,303.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.41363525390625,0.9990000128746032,1.0,0.4137099385261535,302.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.41363525390625,0.9990000128746032,1.0,0.5601297616958618,302.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.41363525390625,0.9990000128746032,1.0,2.6570143699646,299.4135437011719,284.95001220703125,299.4059753417969,293.24920654296875,299.4062194824219,302.8690795898437,299.4131164550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470539093018,5.679444789886475,2.597431739559397e-05,4.395806789398193,1.0,0.0,0.0,298.5958251953125,410.0,-27.47080993652344,0.0,13466.0986328125,1.0,292.6932983398437,293.11602783203125,293.2032470703125,293.20166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.390349268913269,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17858700,302.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4034729003906,0.9990000128746032,1.0,0.5319127440452576,303.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4034729003906,0.9990000128746032,1.0,0.560129702091217,303.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4034729003906,0.9990000128746032,1.0,0.4137098789215088,302.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4034729003906,0.9990000128746032,1.0,0.560129702091217,302.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4034729003906,0.9990000128746032,1.0,2.6570141315460205,299.40338134765625,284.95001220703125,299.3958435058594,293.2504272460937,299.39605712890625,302.86639404296875,299.4029235839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470062255859,5.679444313049316,2.5974324671551585e-05,4.395808696746826,1.0,0.0,0.0,298.59600830078125,410.0,-27.39696884155273,0.0,13466.09765625,1.0,292.6930847167969,293.1159973144531,293.2062683105469,293.2047119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3901407122611999,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17858760,302.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.3933410644531,0.9990000128746032,1.0,0.5319126844406128,303.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3933410644531,0.9990000128746032,1.0,0.5601296424865723,303.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3933410644531,0.9990000128746032,1.0,0.4137098491191864,302.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3933410644531,0.9990000128746032,1.0,0.5601296424865723,302.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3933410644531,0.9990000128746032,1.0,2.6570138931274414,299.39324951171875,284.95001220703125,299.3857421875,293.2514953613281,299.385986328125,302.86376953125,299.392822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469585418701,5.679443836212158,2.59743301285198e-05,4.395810604095459,1.0,0.0,0.0,298.59619140625,410.0,-27.29825019836425,0.0,13466.0966796875,1.0,292.6929016113281,293.115966796875,293.2091064453125,293.2076416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3899313509464264,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17858820,302.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.37322998046875,0.9990000128746032,1.0,0.531912624835968,302.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.37322998046875,0.9990000128746032,1.0,0.5601295828819275,303.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.37322998046875,0.9990000128746032,1.0,0.413709819316864,302.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.37322998046875,0.9990000128746032,1.0,0.5601295828819275,302.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.37322998046875,0.9990000128746032,1.0,2.6570136547088623,299.3731689453125,284.95001220703125,299.3656921386719,293.2533264160156,299.3659362792969,302.8586120605469,299.3727111816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469108581543,5.679443359375,2.5974341042456217e-05,4.395813941955566,1.0,0.0,0.0,298.5964660644531,410.0,-27.09997940063477,0.0,13466.095703125,1.0,292.6924743652344,293.1159362792969,293.2143859863281,293.2130432128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3895103633403778,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17858880,302.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.37322998046875,0.9990000128746032,1.0,0.531912624835968,302.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.37322998046875,0.9990000128746032,1.0,0.5601295828819275,303.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.37322998046875,0.9990000128746032,1.0,0.413709819316864,302.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.37322998046875,0.9990000128746032,1.0,0.5601295828819275,302.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.37322998046875,0.9990000128746032,1.0,2.6570136547088623,299.3731689453125,284.95001220703125,299.3656921386719,293.2533264160156,299.3659362792969,302.8586120605469,299.3727111816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469108581543,5.679443359375,2.5974341042456217e-05,4.395813941955566,1.0,0.0,0.0,298.5964660644531,410.0,-27.09997940063477,0.0,13466.095703125,1.0,292.6924743652344,293.1159362792969,293.2143859863281,293.2130432128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3895103633403778,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17858940,302.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.3533020019531,0.9990000128746032,1.0,0.5319125652313232,302.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3533020019531,0.9990000128746032,1.0,0.5601295232772827,303.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3533020019531,0.9990000128746032,1.0,0.4137097597122192,302.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3533020019531,0.9990000128746032,1.0,0.5601295232772827,302.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3533020019531,0.9990000128746032,1.0,2.657013416290283,299.3532409667969,284.95001220703125,299.3458251953125,293.254638671875,299.3460693359375,302.8536682128906,299.352783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442405700684,2.597434831841383e-05,4.395816326141357,1.0,0.0,0.0,298.5967102050781,410.0,-26.877328872680664,0.0,13466.0947265625,1.0,292.69207763671875,293.11590576171875,293.2191772460937,293.21795654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3890875279903412,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17859000,302.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.3533020019531,0.9990000128746032,1.0,0.5319125652313232,302.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3533020019531,0.9990000128746032,1.0,0.5601295232772827,303.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3533020019531,0.9990000128746032,1.0,0.4137097597122192,302.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3533020019531,0.9990000128746032,1.0,0.5601295232772827,302.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3533020019531,0.9990000128746032,1.0,2.657013416290283,299.3532409667969,284.95001220703125,299.3458251953125,293.254638671875,299.3460693359375,302.8536682128906,299.352783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442405700684,2.597434831841383e-05,4.395816326141357,1.0,0.0,0.0,298.5967102050781,410.0,-26.877328872680664,0.0,13466.0947265625,1.0,292.69207763671875,293.11590576171875,293.2191772460937,293.21795654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3890875279903412,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17859060,302.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.33355712890625,0.9990000128746032,1.0,0.5319125056266785,302.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.33355712890625,0.9990000128746032,1.0,0.5601295232772827,303.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.33355712890625,0.9990000128746032,1.0,0.4137097299098968,302.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.33355712890625,0.9990000128746032,1.0,0.5601295232772827,302.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.33355712890625,0.9990000128746032,1.0,2.657013177871704,299.33349609375,284.95001220703125,299.3261413574219,293.2554626464844,299.3263854980469,302.8489990234375,299.33306884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679442405700684,2.5974355594371445e-05,4.39581823348999,1.0,0.0,0.0,298.59686279296875,410.0,-26.625938415527344,0.0,13466.09375,1.0,292.691650390625,293.1158447265625,293.2235717773437,293.22247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3886632919311523,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17859120,302.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.33355712890625,0.9990000128746032,1.0,0.5319125056266785,302.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.33355712890625,0.9990000128746032,1.0,0.5601295232772827,303.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.33355712890625,0.9990000128746032,1.0,0.4137097299098968,302.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.33355712890625,0.9990000128746032,1.0,0.5601295232772827,302.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.33355712890625,0.9990000128746032,1.0,2.657013177871704,299.33349609375,284.95001220703125,299.3261413574219,293.2554626464844,299.3263854980469,302.8489990234375,299.33306884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679442405700684,2.5974355594371445e-05,4.39581823348999,1.0,0.0,0.0,298.59686279296875,410.0,-26.625938415527344,0.0,13466.09375,1.0,292.691650390625,293.1158447265625,293.2235717773437,293.22247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3886632919311523,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17859180,302.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3140563964844,0.9990000128746032,1.0,0.5319125056266785,302.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.3140563964844,0.9990000128746032,1.0,0.5601294636726379,303.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3140563964844,0.9990000128746032,1.0,0.4137097299098968,302.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3140563964844,0.9990000128746032,1.0,0.5601294636726379,302.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3140563964844,0.9990000128746032,1.0,2.657013177871704,299.31396484375,284.95001220703125,299.30670166015625,293.2557678222656,299.30694580078125,302.8446655273437,299.31353759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.5974359232350253e-05,4.395819664001465,1.0,0.0,0.0,298.59698486328125,410.0,-26.3370304107666,0.0,13466.0927734375,1.0,292.6912536621094,293.1158142089844,293.2274475097656,293.2264709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3882381319999695,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17859240,302.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3140563964844,0.9990000128746032,1.0,0.5319125056266785,302.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.3140563964844,0.9990000128746032,1.0,0.5601294636726379,303.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3140563964844,0.9990000128746032,1.0,0.4137097299098968,302.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3140563964844,0.9990000128746032,1.0,0.5601294636726379,302.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3140563964844,0.9990000128746032,1.0,2.657013177871704,299.31396484375,284.95001220703125,299.30670166015625,293.2557678222656,299.30694580078125,302.8446655273437,299.31353759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.5974359232350253e-05,4.395819664001465,1.0,0.0,0.0,298.59698486328125,410.0,-26.3370304107666,0.0,13466.0927734375,1.0,292.6912536621094,293.1158142089844,293.2274475097656,293.2264709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3882381319999695,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17859300,302.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3043518066406,0.9990000128746032,1.0,0.5319125056266785,302.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3043518066406,0.9990000128746032,1.0,0.5601294636726379,303.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.3043518066406,0.9990000128746032,1.0,0.4137097001075744,302.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3043518066406,0.9990000128746032,1.0,0.5601294636726379,302.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.3043518066406,0.9990000128746032,1.0,2.657012939453125,299.30426025390625,284.95001220703125,299.2970886230469,293.2557373046875,299.2973022460937,302.84259033203125,299.3038635253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.5974361051339656e-05,4.395820140838623,1.0,0.0,0.0,298.5970458984375,410.0,-26.185791015625,0.0,13466.0927734375,1.0,292.6910400390625,293.11578369140625,293.2292785644531,293.2283630371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3880253732204437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17859360,302.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2947692871094,0.9990000128746032,1.0,0.5319125056266785,302.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2947692871094,0.9990000128746032,1.0,0.5601294636726379,303.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2947692871094,0.9990000128746032,1.0,0.4137097001075744,302.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2947692871094,0.9990000128746032,1.0,0.5601294636726379,302.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2947692871094,0.9990000128746032,1.0,2.657012939453125,299.294677734375,284.95001220703125,299.2875366210937,293.25555419921875,299.2877502441406,302.840576171875,299.29425048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.5974361051339656e-05,4.395820140838623,1.0,0.0,0.0,298.5970764160156,410.0,-26.00943374633789,0.0,13466.0927734375,1.0,292.6908264160156,293.11578369140625,293.2309265136719,293.2300720214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3878125548362732,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17859420,302.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2757568359375,0.9990000128746032,1.0,0.5319125056266785,302.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2757568359375,0.9990000128746032,1.0,0.5601294636726379,303.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2757568359375,0.9990000128746032,1.0,0.4137097001075744,302.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2757568359375,0.9990000128746032,1.0,0.5601294636726379,302.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2757568359375,0.9990000128746032,1.0,2.657012939453125,299.2756652832031,284.95001220703125,299.26861572265625,293.2547607421875,299.2688293457031,302.8367004394531,299.2752685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.597436287032906e-05,4.395820617675781,1.0,0.0,0.0,298.5970764160156,410.0,-25.65845489501953,0.0,13466.0927734375,1.0,292.6904296875,293.1157531738281,293.2338562011719,293.233154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.387387067079544,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17859480,302.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2757568359375,0.9990000128746032,1.0,0.5319125056266785,302.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2757568359375,0.9990000128746032,1.0,0.5601294636726379,303.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2757568359375,0.9990000128746032,1.0,0.4137097001075744,302.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2757568359375,0.9990000128746032,1.0,0.5601294636726379,302.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2757568359375,0.9990000128746032,1.0,2.657012939453125,299.2756652832031,284.95001220703125,299.26861572265625,293.2547607421875,299.2688293457031,302.8367004394531,299.2752685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.597436287032906e-05,4.395820617675781,1.0,0.0,0.0,298.5970764160156,410.0,-25.65845489501953,0.0,13466.0927734375,1.0,292.6904296875,293.1157531738281,293.2338562011719,293.233154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.387387067079544,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17859540,302.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2570495605469,0.9990000128746032,1.0,0.5319125056266785,302.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2570495605469,0.9990000128746032,1.0,0.5601294636726379,303.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2570495605469,0.9990000128746032,1.0,0.4137097299098968,302.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2570495605469,0.9990000128746032,1.0,0.5601294636726379,302.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2570495605469,0.9990000128746032,1.0,2.657012939453125,299.2569885253906,284.95001220703125,299.25,293.2534484863281,299.250244140625,302.8329772949219,299.2565612792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.5974361051339656e-05,4.395819664001465,1.0,0.0,0.0,298.5970153808594,410.0,-25.271387100219727,0.0,13466.0927734375,1.0,292.6900329589844,293.1156921386719,293.2362365722656,293.23565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.386961966753006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17859600,302.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2570495605469,0.9990000128746032,1.0,0.5319125056266785,302.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2570495605469,0.9990000128746032,1.0,0.5601294636726379,303.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2570495605469,0.9990000128746032,1.0,0.4137097299098968,302.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2570495605469,0.9990000128746032,1.0,0.5601294636726379,302.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2570495605469,0.9990000128746032,1.0,2.657012939453125,299.2569885253906,284.95001220703125,299.25,293.2534484863281,299.250244140625,302.8329772949219,299.2565612792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.5974361051339656e-05,4.395819664001465,1.0,0.0,0.0,298.5970153808594,410.0,-25.271387100219727,0.0,13466.0927734375,1.0,292.6900329589844,293.1156921386719,293.2362365722656,293.23565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.386961966753006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17859660,302.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2386779785156,0.9990000128746032,1.0,0.5319125056266785,302.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2386779785156,0.9990000128746032,1.0,0.5601295232772827,303.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2386779785156,0.9990000128746032,1.0,0.4137097299098968,302.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2386779785156,0.9990000128746032,1.0,0.5601295232772827,302.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2386779785156,0.9990000128746032,1.0,2.657013177871704,299.23858642578125,284.95001220703125,299.2318115234375,293.2510681152344,299.2320251464844,302.8269958496094,299.2382202148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679442405700684,2.5974355594371445e-05,4.39581823348999,1.0,0.0,0.0,298.5968933105469,410.0,-24.79561233520508,0.0,13466.09375,1.0,292.6896057128906,293.1156616210937,293.2381896972656,293.2377624511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3865378499031067,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17859720,302.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2386779785156,0.9990000128746032,1.0,0.5319125056266785,302.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2386779785156,0.9990000128746032,1.0,0.5601295232772827,303.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2386779785156,0.9990000128746032,1.0,0.4137097299098968,302.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2386779785156,0.9990000128746032,1.0,0.5601295232772827,302.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2386779785156,0.9990000128746032,1.0,2.657013177871704,299.23858642578125,284.95001220703125,299.2318115234375,293.2510681152344,299.2320251464844,302.8269958496094,299.2382202148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679442405700684,2.5974355594371445e-05,4.39581823348999,1.0,0.0,0.0,298.5968933105469,410.0,-24.79561233520508,0.0,13466.09375,1.0,292.6896057128906,293.1156616210937,293.2381896972656,293.2377624511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3865378499031067,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17859780,302.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2208251953125,0.9990000128746032,1.0,0.531912624835968,302.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2208251953125,0.9990000128746032,1.0,0.5601295828819275,303.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2208251953125,0.9990000128746032,1.0,0.413709819316864,302.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2208251953125,0.9990000128746032,1.0,0.5601295828819275,302.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2208251953125,0.9990000128746032,1.0,2.6570136547088623,299.2207336425781,284.95001220703125,299.214111328125,293.2471618652344,299.2143249511719,302.8188781738281,299.2203674316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469108581543,5.679442882537842,2.597434286144562e-05,4.395814418792725,1.0,0.0,0.0,298.5965270996094,410.0,-24.18417739868164,0.0,13466.095703125,1.0,292.689208984375,293.1156005859375,293.23944091796875,293.2391662597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3861158788204193,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17859840,302.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2208251953125,0.9990000128746032,1.0,0.531912624835968,302.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2208251953125,0.9990000128746032,1.0,0.5601295828819275,303.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2208251953125,0.9990000128746032,1.0,0.413709819316864,302.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2208251953125,0.9990000128746032,1.0,0.5601295828819275,302.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2208251953125,0.9990000128746032,1.0,2.6570136547088623,299.2207336425781,284.95001220703125,299.214111328125,293.2471618652344,299.2143249511719,302.8188781738281,299.2203674316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469108581543,5.679442882537842,2.597434286144562e-05,4.395814418792725,1.0,0.0,0.0,298.5965270996094,410.0,-24.18417739868164,0.0,13466.095703125,1.0,292.689208984375,293.1156005859375,293.23944091796875,293.2391662597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3861158788204193,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17859900,302.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2120666503906,0.9990000128746032,1.0,0.5319126844406128,302.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2120666503906,0.9990000128746032,1.0,0.5601296424865723,303.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2120666503906,0.9990000128746032,1.0,0.4137098491191864,302.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2120666503906,0.9990000128746032,1.0,0.5601296424865723,302.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2120666503906,0.9990000128746032,1.0,2.6570138931274414,299.21197509765625,284.95001220703125,299.2054443359375,293.24468994140625,299.2056579589844,302.8143310546875,299.21160888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469585418701,5.679443836212158,2.5974333766498603e-05,4.395811557769775,1.0,0.0,0.0,298.59625244140625,410.0,-23.86566925048828,0.0,13466.0966796875,1.0,292.6889953613281,293.1156005859375,293.2397766113281,293.2396240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3859055340290069,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17859960,302.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.20343017578125,0.9990000128746032,1.0,0.5319127440452576,302.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.20343017578125,0.9990000128746032,1.0,0.560129702091217,303.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.20343017578125,0.9990000128746032,1.0,0.4137099087238312,302.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.20343017578125,0.9990000128746032,1.0,0.560129702091217,302.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.20343017578125,0.9990000128746032,1.0,2.6570141315460205,299.203369140625,284.95001220703125,299.1968994140625,293.2418518066406,299.1971130371094,302.8094482421875,299.2029724121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470539093018,5.679444313049316,2.597432285256218e-05,4.395808219909668,1.0,0.0,0.0,298.595947265625,410.0,-23.55023002624512,0.0,13466.09765625,1.0,292.68878173828125,293.1155700683594,293.2398986816406,293.2398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3856955468654632,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17860020,302.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1864929199219,0.9990000128746032,1.0,0.5319129228591919,302.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1864929199219,0.9990000128746032,1.0,0.5601298809051514,303.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1864929199219,0.9990000128746032,1.0,0.4137100279331207,302.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1864929199219,0.9990000128746032,1.0,0.5601298809051514,302.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1864929199219,0.9990000128746032,1.0,2.657015085220337,299.1864013671875,284.95001220703125,299.1800842285156,293.23516845703125,299.1803283691406,302.7990417480469,299.18603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471969604492,5.679446220397949,2.597429556772113e-05,4.39579963684082,1.0,0.0,0.0,298.5951843261719,410.0,-22.955394744873047,0.0,13466.1015625,1.0,292.6883850097656,293.11553955078125,293.2394714355469,293.2396545410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.385275661945343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
