time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860080,302.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1864929199219,0.9990000128746032,1.0,0.5319129228591919,302.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1864929199219,0.9990000128746032,1.0,0.5601298809051514,303.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1864929199219,0.9990000128746032,1.0,0.4137100279331207,302.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1864929199219,0.9990000128746032,1.0,0.5601298809051514,302.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1864929199219,0.9990000128746032,1.0,2.657015085220337,299.1864013671875,284.95001220703125,299.1800842285156,293.23516845703125,299.1803283691406,302.7990417480469,299.18603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471969604492,5.679446220397949,2.597429556772113e-05,4.39579963684082,1.0,0.0,0.0,298.5951843261719,410.0,-22.955394744873047,0.0,13466.1015625,1.0,292.6883850097656,293.11553955078125,293.2394714355469,293.2396545410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.385275661945343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17860140,302.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1698913574219,0.9990000128746032,1.0,0.5319131016731262,302.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1698913574219,0.9990000128746032,1.0,0.5601301193237305,303.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1698913574219,0.9990000128746032,1.0,0.413710206747055,302.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1698913574219,0.9990000128746032,1.0,0.5601301193237305,302.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1698913574219,0.9990000128746032,1.0,2.6570162773132324,299.1698303222656,284.95001220703125,299.1636657714844,293.2272033691406,299.16387939453125,302.7880249023437,299.1694641113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.679448127746582,2.597426100692246e-05,4.39578914642334,1.0,0.0,0.0,298.59423828125,410.0,-22.402299880981445,0.0,13466.10546875,1.0,292.6879577636719,293.115478515625,293.2381896972656,293.23858642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3848548531532287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17860200,302.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1698913574219,0.9990000128746032,1.0,0.5319131016731262,302.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1698913574219,0.9990000128746032,1.0,0.5601301193237305,303.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1698913574219,0.9990000128746032,1.0,0.413710206747055,302.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1698913574219,0.9990000128746032,1.0,0.5601301193237305,302.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1698913574219,0.9990000128746032,1.0,2.6570162773132324,299.1698303222656,284.95001220703125,299.1636657714844,293.2272033691406,299.16387939453125,302.7880249023437,299.1694641113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.679448127746582,2.597426100692246e-05,4.39578914642334,1.0,0.0,0.0,298.59423828125,410.0,-22.402299880981445,0.0,13466.10546875,1.0,292.6879577636719,293.115478515625,293.2381896972656,293.23858642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3848548531532287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17860260,302.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1614074707031,0.9990000128746032,1.0,0.5319132208824158,302.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1614074707031,0.9990000128746032,1.0,0.56013023853302,303.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1614074707031,0.9990000128746032,1.0,0.4137102961540222,302.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1614074707031,0.9990000128746032,1.0,0.56013023853302,302.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1614074707031,0.9990000128746032,1.0,2.65701675415039,299.16131591796875,284.95001220703125,299.1552734375,293.2225952148437,299.15545654296875,302.7821350097656,299.1609802246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679475784301758,5.679449558258057,2.5974242817028426e-05,4.395782947540283,1.0,0.0,0.0,298.5936584472656,410.0,-22.118593215942383,0.0,13466.1083984375,1.0,292.687744140625,293.115478515625,293.2372436523437,293.2377624511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3846355378627777,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17860320,302.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1536865234375,0.9990000128746032,1.0,0.5319133996963501,302.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1536865234375,0.9990000128746032,1.0,0.5601304173469543,303.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1536865234375,0.9990000128746032,1.0,0.4137103855609894,302.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1536865234375,0.9990000128746032,1.0,0.5601304173469543,302.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1536865234375,0.9990000128746032,1.0,2.657017469406128,299.15362548828125,284.95001220703125,299.1475830078125,293.2180480957031,299.1477966308594,302.7765197753906,299.1532592773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450988769531,2.5974220989155583e-05,4.395776748657227,1.0,0.0,0.0,298.5931091308594,410.0,-21.88960075378418,0.0,13466.1103515625,1.0,292.68756103515625,293.1154479980469,293.2359619140625,293.2366027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844318687915802,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17860380,302.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.13775634765625,0.9990000128746032,1.0,0.5319136381149292,302.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.13775634765625,0.9990000128746032,1.0,0.5601307153701782,303.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.13775634765625,0.9990000128746032,1.0,0.4137106239795685,302.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.13775634765625,0.9990000128746032,1.0,0.5601307153701782,302.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.13775634765625,0.9990000128746032,1.0,2.6570188999176025,299.1376953125,284.95001220703125,299.1318054199219,293.207763671875,299.1319885253906,302.7646484375,299.1373596191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679480075836182,5.6794538497924805,2.597417733340989e-05,4.395762920379639,1.0,0.0,0.0,298.5918273925781,410.0,-21.433034896850582,0.0,13466.1162109375,1.0,292.6871643066406,293.11541748046875,293.2327880859375,293.2336730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3840056955814361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17860440,302.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.13775634765625,0.9990000128746032,1.0,0.5319136381149292,302.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.13775634765625,0.9990000128746032,1.0,0.5601307153701782,303.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.13775634765625,0.9990000128746032,1.0,0.4137106239795685,302.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.13775634765625,0.9990000128746032,1.0,0.5601307153701782,302.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.13775634765625,0.9990000128746032,1.0,2.6570188999176025,299.1376953125,284.95001220703125,299.1318054199219,293.207763671875,299.1319885253906,302.7646484375,299.1373596191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679480075836182,5.6794538497924805,2.597417733340989e-05,4.395762920379639,1.0,0.0,0.0,298.5918273925781,410.0,-21.433034896850582,0.0,13466.1162109375,1.0,292.6871643066406,293.11541748046875,293.2327880859375,293.2336730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3840056955814361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17860500,302.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1298828125,0.9990000128746032,1.0,0.5319138169288635,302.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1298828125,0.9990000128746032,1.0,0.5601308345794678,303.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1298828125,0.9990000128746032,1.0,0.413710743188858,302.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1298828125,0.9990000128746032,1.0,0.5601308345794678,302.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1298828125,0.9990000128746032,1.0,2.65701961517334,299.1298217773437,284.95001220703125,299.1239929199219,293.2022399902344,299.1241760253906,302.75860595703125,299.1294860839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481506347656,5.679455757141113,2.597415368654765e-05,4.395755290985107,1.0,0.0,0.0,298.59112548828125,410.0,-21.21519470214844,0.0,13466.119140625,1.0,292.6869506835937,293.1153869628906,293.2308959960937,293.23193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3837915062904358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17860560,302.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1221008300781,0.9990000128746032,1.0,0.5319139957427979,302.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1221008300781,0.9990000128746032,1.0,0.5601310133934021,303.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1221008300781,0.9990000128746032,1.0,0.4137108623981476,302.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1221008300781,0.9990000128746032,1.0,0.5601310133934021,302.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1221008300781,0.9990000128746032,1.0,2.657020330429077,299.1220397949219,284.95001220703125,299.1162414550781,293.1964416503906,299.1164245605469,302.7524719238281,299.1217041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483413696289,5.679457187652588,2.5974128220696e-05,4.395747184753418,1.0,0.0,0.0,298.5904235839844,410.0,-21.01296806335449,0.0,13466.123046875,1.0,292.6867370605469,293.1153564453125,293.22869873046875,293.2298583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3835757076740265,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17860620,302.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1066589355469,0.9990000128746032,1.0,0.5319142937660217,302.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1066589355469,0.9990000128746032,1.0,0.5601313710212708,303.046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1066589355469,0.9990000128746032,1.0,0.4137111306190491,302.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1066589355469,0.9990000128746032,1.0,0.5601313710212708,302.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1066589355469,0.9990000128746032,1.0,2.657021999359131,299.1065979003906,284.95001220703125,299.10089111328125,293.1841125488281,299.10107421875,302.739990234375,299.10626220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794867515563965,5.679460525512695,2.5974073651013896e-05,4.395730972290039,1.0,0.0,0.0,298.5888977050781,410.0,-20.67091941833496,0.0,13466.1298828125,1.0,292.68634033203125,293.1153259277344,293.2235717773437,293.2249755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3831398487091064,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17860680,302.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1066589355469,0.9990000128746032,1.0,0.5319142937660217,302.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1066589355469,0.9990000128746032,1.0,0.5601313710212708,303.046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1066589355469,0.9990000128746032,1.0,0.4137111306190491,302.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1066589355469,0.9990000128746032,1.0,0.5601313710212708,302.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1066589355469,0.9990000128746032,1.0,2.657021999359131,299.1065979003906,284.95001220703125,299.10089111328125,293.1841125488281,299.10107421875,302.739990234375,299.10626220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794867515563965,5.679460525512695,2.5974073651013896e-05,4.395730972290039,1.0,0.0,0.0,298.5888977050781,410.0,-20.67091941833496,0.0,13466.1298828125,1.0,292.68634033203125,293.1153259277344,293.2235717773437,293.2249755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3831398487091064,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17860740,302.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0914306640625,0.9990000128746032,1.0,0.5319146513938904,302.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0914306640625,0.9990000128746032,1.0,0.5601317286491394,303.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0914306640625,0.9990000128746032,1.0,0.4137113988399505,302.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0914306640625,0.9990000128746032,1.0,0.5601317286491394,302.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0914306640625,0.9990000128746032,1.0,2.657023906707764,299.0913391113281,284.95001220703125,299.0857238769531,293.1708679199219,299.0859069824219,302.7271728515625,299.0910339355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490089416504,5.679464340209961,2.597401908133179e-05,4.395713806152344,1.0,0.0,0.0,298.5873413085937,410.0,-20.39056396484375,0.0,13466.13671875,1.0,292.6859130859375,293.1152648925781,293.21746826171875,293.2191162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3826977014541626,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17860800,302.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0914306640625,0.9990000128746032,1.0,0.5319146513938904,302.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0914306640625,0.9990000128746032,1.0,0.5601317286491394,303.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0914306640625,0.9990000128746032,1.0,0.4137113988399505,302.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0914306640625,0.9990000128746032,1.0,0.5601317286491394,302.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0914306640625,0.9990000128746032,1.0,2.657023906707764,299.0913391113281,284.95001220703125,299.0857238769531,293.1708679199219,299.0859069824219,302.7271728515625,299.0910339355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490089416504,5.679464340209961,2.597401908133179e-05,4.395713806152344,1.0,0.0,0.0,298.5873413085937,410.0,-20.39056396484375,0.0,13466.13671875,1.0,292.6859130859375,293.1152648925781,293.21746826171875,293.2191162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3826977014541626,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17860860,302.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0762939453125,0.9990000128746032,1.0,0.531915009021759,302.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.0762939453125,0.9990000128746032,1.0,0.5601321458816528,303.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0762939453125,0.9990000128746032,1.0,0.413711667060852,302.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0762939453125,0.9990000128746032,1.0,0.5601321458816528,301.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0762939453125,0.9990000128746032,1.0,2.6570255756378174,299.07623291015625,284.95001220703125,299.0706787109375,293.1567687988281,299.0708312988281,302.7139892578125,299.0758972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794939041137695,5.679468154907227,2.597396269266028e-05,4.39569616317749,1.0,0.0,0.0,298.5857238769531,410.0,-20.16619300842285,0.0,13466.1435546875,1.0,292.6855163574219,293.115234375,293.21044921875,293.2123413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3822484314441681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17860920,302.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0762939453125,0.9990000128746032,1.0,0.531915009021759,302.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.0762939453125,0.9990000128746032,1.0,0.5601321458816528,303.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0762939453125,0.9990000128746032,1.0,0.413711667060852,302.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0762939453125,0.9990000128746032,1.0,0.5601321458816528,301.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0762939453125,0.9990000128746032,1.0,2.6570255756378174,299.07623291015625,284.95001220703125,299.0706787109375,293.1567687988281,299.0708312988281,302.7139892578125,299.0758972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794939041137695,5.679468154907227,2.597396269266028e-05,4.39569616317749,1.0,0.0,0.0,298.5857238769531,410.0,-20.16619300842285,0.0,13466.1435546875,1.0,292.6855163574219,293.115234375,293.21044921875,293.2123413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3822484314441681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17860980,302.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.061279296875,0.9990000128746032,1.0,0.5319153666496277,302.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.061279296875,0.9990000128746032,1.0,0.5601325035095215,303.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.061279296875,0.9990000128746032,1.0,0.4137119650840759,302.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.061279296875,0.9990000128746032,1.0,0.5601325035095215,301.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.061279296875,0.9990000128746032,1.0,2.65702748298645,299.06121826171875,284.95001220703125,299.0556945800781,293.1419372558594,299.05584716796875,302.700439453125,299.0608825683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497718811035,5.679471969604492,2.597390630398877e-05,4.395678520202637,1.0,0.0,0.0,298.5841369628906,410.0,-19.99867820739746,0.0,13466.1513671875,1.0,292.6850891113281,293.1151733398437,293.2024841308594,293.2046203613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.381791353225708,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17861040,302.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.061279296875,0.9990000128746032,1.0,0.5319153666496277,302.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.061279296875,0.9990000128746032,1.0,0.5601325035095215,303.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.061279296875,0.9990000128746032,1.0,0.4137119650840759,302.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.061279296875,0.9990000128746032,1.0,0.5601325035095215,301.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.061279296875,0.9990000128746032,1.0,2.65702748298645,299.06121826171875,284.95001220703125,299.0556945800781,293.1419372558594,299.05584716796875,302.700439453125,299.0608825683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497718811035,5.679471969604492,2.597390630398877e-05,4.395678520202637,1.0,0.0,0.0,298.5841369628906,410.0,-19.99867820739746,0.0,13466.1513671875,1.0,292.6850891113281,293.1151733398437,293.2024841308594,293.2046203613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.381791353225708,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17861100,302.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.05377197265625,0.9990000128746032,1.0,0.531915545463562,302.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.05377197265625,0.9990000128746032,1.0,0.5601326823234558,303.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.05377197265625,0.9990000128746032,1.0,0.4137120842933655,302.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.05377197265625,0.9990000128746032,1.0,0.5601326823234558,301.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.05377197265625,0.9990000128746032,1.0,2.6570281982421875,299.0537109375,284.95001220703125,299.0482177734375,293.1342468261719,299.0483703613281,302.6935729980469,299.0533752441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679499626159668,5.679473876953125,2.597387720015832e-05,4.395669937133789,1.0,0.0,0.0,298.5833435058594,410.0,-19.93104362487793,0.0,13466.154296875,1.0,292.6849060058594,293.1151733398437,293.1982727050781,293.2005310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3815606236457824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17861160,302.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0462951660156,0.9990000128746032,1.0,0.5319157242774963,302.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0462951660156,0.9990000128746032,1.0,0.5601328611373901,303.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0462951660156,0.9990000128746032,1.0,0.4137122333049774,302.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0462951660156,0.9990000128746032,1.0,0.5601328611373901,301.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0462951660156,0.9990000128746032,1.0,2.657029151916504,299.0462341308594,284.95001220703125,299.0407409667969,293.1264038085937,299.0408935546875,302.6866149902344,299.0458984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679501533508301,5.6794753074646,2.597384991531726e-05,4.395661354064941,1.0,0.0,0.0,298.5825500488281,410.0,-19.883703231811523,0.0,13466.158203125,1.0,292.6846923828125,293.1151428222656,293.1937255859375,293.19610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3813267946243286,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17861220,302.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.03131103515625,0.9990000128746032,1.0,0.531916081905365,302.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.03131103515625,0.9990000128746032,1.0,0.5601332187652588,303.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.03131103515625,0.9990000128746032,1.0,0.4137125015258789,302.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.03131103515625,0.9990000128746032,1.0,0.5601332187652588,301.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.03131103515625,0.9990000128746032,1.0,2.6570308208465576,299.03125,284.95001220703125,299.0257873535156,293.1102294921875,299.02593994140625,302.67254638671875,299.03094482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679504871368408,5.679479122161865,2.597379534563516e-05,4.395644187927246,1.0,0.0,0.0,298.5809936523437,410.0,-19.83296012878418,0.0,13466.1650390625,1.0,292.6842956542969,293.1151123046875,293.1840515136719,293.1866455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3808526396751404,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17861280,302.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.03131103515625,0.9990000128746032,1.0,0.531916081905365,302.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.03131103515625,0.9990000128746032,1.0,0.5601332187652588,303.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.03131103515625,0.9990000128746032,1.0,0.4137125015258789,302.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.03131103515625,0.9990000128746032,1.0,0.5601332187652588,301.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.03131103515625,0.9990000128746032,1.0,2.6570308208465576,299.03125,284.95001220703125,299.0257873535156,293.1102294921875,299.02593994140625,302.67254638671875,299.03094482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679504871368408,5.679479122161865,2.597379534563516e-05,4.395644187927246,1.0,0.0,0.0,298.5809936523437,410.0,-19.83296012878418,0.0,13466.1650390625,1.0,292.6842956542969,293.1151123046875,293.1840515136719,293.1866455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3808526396751404,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17861340,302.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0163269042969,0.9990000128746032,1.0,0.5319163799285889,302.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0163269042969,0.9990000128746032,1.0,0.5601335763931274,302.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0163269042969,0.9990000128746032,1.0,0.4137127697467804,302.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0163269042969,0.9990000128746032,1.0,0.5601335763931274,301.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0163269042969,0.9990000128746032,1.0,2.657032489776612,299.0162658691406,284.95001220703125,299.0107727050781,293.093505859375,299.01092529296875,302.6582946777344,299.01593017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508686065674,5.679482460021973,2.597374259494245e-05,4.395627975463867,1.0,0.0,0.0,298.5794982910156,410.0,-19.83992576599121,0.0,13466.171875,1.0,292.6838684082031,293.11505126953125,293.173583984375,293.1763916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3803693950176239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17861400,302.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0163269042969,0.9990000128746032,1.0,0.5319163799285889,302.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0163269042969,0.9990000128746032,1.0,0.5601335763931274,302.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0163269042969,0.9990000128746032,1.0,0.4137127697467804,302.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0163269042969,0.9990000128746032,1.0,0.5601335763931274,301.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0163269042969,0.9990000128746032,1.0,2.657032489776612,299.0162658691406,284.95001220703125,299.0107727050781,293.093505859375,299.01092529296875,302.6582946777344,299.01593017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508686065674,5.679482460021973,2.597374259494245e-05,4.395627975463867,1.0,0.0,0.0,298.5794982910156,410.0,-19.83992576599121,0.0,13466.171875,1.0,292.6838684082031,293.11505126953125,293.173583984375,293.1763916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3803693950176239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17861460,302.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0072631835937,0.9990000128746032,1.0,0.531916618347168,302.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0072631835937,0.9990000128746032,1.0,0.5601338148117065,302.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0072631835937,0.9990000128746032,1.0,0.4137129187583923,302.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0072631835937,0.9990000128746032,1.0,0.5601338148117065,301.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0072631835937,0.9990000128746032,1.0,2.657033443450928,299.0072021484375,284.95001220703125,299.001708984375,293.0832214355469,299.0018615722656,302.649658203125,299.00689697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510593414307,5.6794843673706055,2.5973713491112e-05,4.395618438720703,1.0,0.0,0.0,298.5786437988281,410.0,-19.879070281982425,0.0,13466.17578125,1.0,292.6836242675781,293.1150207519531,293.1668701171875,293.1698303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3800739645957947,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17861520,302.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.001220703125,0.9990000128746032,1.0,0.5319167375564575,302.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.001220703125,0.9990000128746032,1.0,0.5601339340209961,302.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.001220703125,0.9990000128746032,1.0,0.4137130081653595,302.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.001220703125,0.9990000128746032,1.0,0.5601339340209961,301.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.001220703125,0.9990000128746032,1.0,2.657034158706665,299.00115966796875,284.95001220703125,298.99566650390625,293.0762939453125,298.9958190917969,302.6438293457031,299.0008239746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.67948579788208,2.5973693482228555e-05,4.395612239837647,1.0,0.0,0.0,298.5780639648437,410.0,-19.91514778137207,0.0,13466.177734375,1.0,292.6834716796875,293.1150207519531,293.1622009277344,293.16522216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3798739314079284,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17861580,302.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.98602294921875,0.9990000128746032,1.0,0.5319170355796814,302.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.98602294921875,0.9990000128746032,1.0,0.56013423204422,302.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.98602294921875,0.9990000128746032,1.0,0.4137132465839386,302.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.98602294921875,0.9990000128746032,1.0,0.56013423204422,301.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.98602294921875,0.9990000128746032,1.0,2.65703558921814,298.9859619140625,284.95001220703125,298.9804077148437,293.0586853027344,298.9805603027344,302.62921142578125,298.9856262207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795148849487305,5.679489135742188,2.597364436951466e-05,4.395596981048584,1.0,0.0,0.0,298.5766906738281,410.0,-20.038782119750977,0.0,13466.1845703125,1.0,292.6830444335937,293.1149597167969,293.150146484375,293.1533508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3793689906597137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17861640,302.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.98602294921875,0.9990000128746032,1.0,0.5319170355796814,302.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.98602294921875,0.9990000128746032,1.0,0.56013423204422,302.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.98602294921875,0.9990000128746032,1.0,0.4137132465839386,302.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.98602294921875,0.9990000128746032,1.0,0.56013423204422,301.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.98602294921875,0.9990000128746032,1.0,2.65703558921814,298.9859619140625,284.95001220703125,298.9804077148437,293.0586853027344,298.9805603027344,302.62921142578125,298.9856262207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795148849487305,5.679489135742188,2.597364436951466e-05,4.395596981048584,1.0,0.0,0.0,298.5766906738281,410.0,-20.038782119750977,0.0,13466.1845703125,1.0,292.6830444335937,293.1149597167969,293.150146484375,293.1533508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3793689906597137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17861700,302.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9783630371094,0.9990000128746032,1.0,0.531917154788971,302.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9783630371094,0.9990000128746032,1.0,0.5601344108581543,302.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9783630371094,0.9990000128746032,1.0,0.4137133657932281,302.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9783630371094,0.9990000128746032,1.0,0.5601344108581543,301.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9783630371094,0.9990000128746032,1.0,2.657036542892456,298.9783020019531,284.95001220703125,298.97271728515625,293.0497436523437,298.9728698730469,302.621826171875,298.9779663085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516792297363,5.679490566253662,2.5973620722652413e-05,4.395589828491211,1.0,0.0,0.0,298.5760192871094,410.0,-20.11906814575196,0.0,13466.1875,1.0,292.682861328125,293.11492919921875,293.14385986328125,293.1471862792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3791128098964691,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17861760,302.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9706420898437,0.9990000128746032,1.0,0.5319173336029053,302.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9706420898437,0.9990000128746032,1.0,0.5601345896720886,302.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9706420898437,0.9990000128746032,1.0,0.4137134850025177,302.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9706420898437,0.9990000128746032,1.0,0.5601345896720886,301.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9706420898437,0.9990000128746032,1.0,2.6570372581481934,298.9705810546875,284.95001220703125,298.9649963378906,293.04071044921875,298.96514892578125,302.6143798828125,298.9702453613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518222808838,5.679492473602295,2.5973595256800763e-05,4.3955817222595215,1.0,0.0,0.0,298.5752868652344,410.0,-20.221349716186523,0.0,13466.1904296875,1.0,292.6826477050781,293.11492919921875,293.13739013671875,293.14080810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.378853291273117,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17861820,302.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9550476074219,0.9990000128746032,1.0,0.5319176912307739,302.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9550476074219,0.9990000128746032,1.0,0.5601349472999573,302.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9550476074219,0.9990000128746032,1.0,0.4137137830257416,302.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9550476074219,0.9990000128746032,1.0,0.5601349472999573,301.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9550476074219,0.9990000128746032,1.0,2.657039165496826,298.9549865722656,284.95001220703125,298.9493408203125,293.0224914550781,298.9494934082031,302.599365234375,298.95465087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522037506104,5.6794962882995605,2.597353523015045e-05,4.395563125610352,1.0,0.0,0.0,298.5735778808594,410.0,-20.46328926086425,0.0,13466.1982421875,1.0,292.6822204589844,293.1148681640625,293.1240234375,293.1275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3783258199691772,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17861880,302.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9550476074219,0.9990000128746032,1.0,0.5319176912307739,302.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9550476074219,0.9990000128746032,1.0,0.5601349472999573,302.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9550476074219,0.9990000128746032,1.0,0.4137137830257416,302.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9550476074219,0.9990000128746032,1.0,0.5601349472999573,301.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9550476074219,0.9990000128746032,1.0,2.657039165496826,298.9549865722656,284.95001220703125,298.9493408203125,293.0224914550781,298.9494934082031,302.599365234375,298.95465087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522037506104,5.6794962882995605,2.597353523015045e-05,4.395563125610352,1.0,0.0,0.0,298.5735778808594,410.0,-20.46328926086425,0.0,13466.1982421875,1.0,292.6822204589844,293.1148681640625,293.1240234375,293.1275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3783258199691772,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17861940,302.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.939208984375,0.9990000128746032,1.0,0.5319180488586426,302.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.939208984375,0.9990000128746032,1.0,0.5601353645324707,302.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.939208984375,0.9990000128746032,1.0,0.413714051246643,302.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.939208984375,0.9990000128746032,1.0,0.5601353645324707,301.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.939208984375,0.9990000128746032,1.0,2.65704083442688,298.93914794921875,284.95001220703125,298.93341064453125,293.0040588378906,298.9335632324219,302.58404541015625,298.9388122558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525852203369,5.679500102996826,2.5973478841478936e-05,4.395545482635498,1.0,0.0,0.0,298.5719909667969,410.0,-20.764724731445312,0.0,13466.205078125,1.0,292.68182373046875,293.1148376464844,293.1099853515625,293.1137084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3777856528759002,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862000,302.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.939208984375,0.9990000128746032,1.0,0.5319180488586426,302.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.939208984375,0.9990000128746032,1.0,0.5601353645324707,302.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.939208984375,0.9990000128746032,1.0,0.413714051246643,302.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.939208984375,0.9990000128746032,1.0,0.5601353645324707,301.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.939208984375,0.9990000128746032,1.0,2.65704083442688,298.93914794921875,284.95001220703125,298.93341064453125,293.0040588378906,298.9335632324219,302.58404541015625,298.9388122558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525852203369,5.679500102996826,2.5973478841478936e-05,4.395545482635498,1.0,0.0,0.0,298.5719909667969,410.0,-20.764724731445312,0.0,13466.205078125,1.0,292.68182373046875,293.1148376464844,293.1099853515625,293.1137084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3777856528759002,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862060,302.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9230651855469,0.9990000128746032,1.0,0.5319182872772217,302.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9230651855469,0.9990000128746032,1.0,0.560135543346405,302.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9230651855469,0.9990000128746032,1.0,0.413714200258255,302.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9230651855469,0.9990000128746032,1.0,0.560135543346405,301.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9230651855469,0.9990000128746032,1.0,2.6570417881011963,298.9230041503906,284.95001220703125,298.91717529296875,292.9855041503906,298.9173278808594,302.56842041015625,298.92266845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679502010345459,2.597344973764848e-05,4.395536422729492,1.0,0.0,0.0,298.5711364746094,410.0,-21.114158630371094,0.0,13466.208984375,1.0,292.6814270019531,293.1147766113281,293.095458984375,293.09930419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3772335350513458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862120,302.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9230651855469,0.9990000128746032,1.0,0.5319182872772217,302.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9230651855469,0.9990000128746032,1.0,0.560135543346405,302.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9230651855469,0.9990000128746032,1.0,0.413714200258255,302.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9230651855469,0.9990000128746032,1.0,0.560135543346405,301.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9230651855469,0.9990000128746032,1.0,2.6570417881011963,298.9230041503906,284.95001220703125,298.91717529296875,292.9855041503906,298.9173278808594,302.56842041015625,298.92266845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679502010345459,2.597344973764848e-05,4.395536422729492,1.0,0.0,0.0,298.5711364746094,410.0,-21.114158630371094,0.0,13466.208984375,1.0,292.6814270019531,293.1147766113281,293.095458984375,293.09930419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3772335350513458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
