time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862180,302.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.90655517578125,0.9990000128746032,1.0,0.5319182276725769,302.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.90655517578125,0.9990000128746032,1.0,0.560135543346405,302.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.90655517578125,0.9990000128746032,1.0,0.413714200258255,302.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.90655517578125,0.9990000128746032,1.0,0.560135543346405,301.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.90655517578125,0.9990000128746032,1.0,2.6570417881011963,298.906494140625,284.95001220703125,298.9006042480469,292.9668884277344,298.90069580078125,302.55242919921875,298.9061279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679501533508301,2.5973453375627287e-05,4.395537376403809,1.0,0.0,0.0,298.5712585449219,410.0,-21.5202693939209,0.0,13466.208984375,1.0,292.6809997558594,293.11474609375,293.0804138183594,293.0843811035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3766675889492035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862240,302.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.90655517578125,0.9990000128746032,1.0,0.5319182276725769,302.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.90655517578125,0.9990000128746032,1.0,0.560135543346405,302.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.90655517578125,0.9990000128746032,1.0,0.413714200258255,302.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.90655517578125,0.9990000128746032,1.0,0.560135543346405,301.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.90655517578125,0.9990000128746032,1.0,2.6570417881011963,298.906494140625,284.95001220703125,298.9006042480469,292.9668884277344,298.90069580078125,302.55242919921875,298.9061279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679501533508301,2.5973453375627287e-05,4.395537376403809,1.0,0.0,0.0,298.5712585449219,410.0,-21.5202693939209,0.0,13466.208984375,1.0,292.6809997558594,293.11474609375,293.0804138183594,293.0843811035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3766675889492035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862300,302.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8982238769531,0.9990000128746032,1.0,0.5319182276725769,302.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8982238769531,0.9990000128746032,1.0,0.5601354837417603,302.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8982238769531,0.9990000128746032,1.0,0.4137141406536102,302.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8982238769531,0.9990000128746032,1.0,0.5601354837417603,301.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8982238769531,0.9990000128746032,1.0,2.657041549682617,298.89813232421875,284.95001220703125,298.89215087890625,292.95758056640625,298.8923034667969,302.5443725585937,298.8977966308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527282714844,5.679501056671143,2.5973458832595497e-05,4.3955397605896,1.0,0.0,0.0,298.5714416503906,410.0,-21.717479705810547,0.0,13466.2080078125,1.0,292.6808166503906,293.1147155761719,293.0727844238281,293.0768127441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3763812780380249,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862360,302.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8897705078125,0.9990000128746032,1.0,0.5319181084632874,302.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8897705078125,0.9990000128746032,1.0,0.5601353645324707,302.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8897705078125,0.9990000128746032,1.0,0.4137140810489654,302.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8897705078125,0.9990000128746032,1.0,0.5601353645324707,301.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8897705078125,0.9990000128746032,1.0,2.657041072845459,298.88970947265625,284.95001220703125,298.88360595703125,292.9482727050781,298.8837890625,302.5362548828125,298.88934326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500102996826,2.597347520350013e-05,4.395544052124023,1.0,0.0,0.0,298.5718688964844,410.0,-21.97366523742676,0.0,13466.2060546875,1.0,292.6806030273437,293.1146850585937,293.0650634765625,293.06915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3760925829410553,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862420,302.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8724060058594,0.9990000128746032,1.0,0.531917929649353,302.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8724060058594,0.9990000128746032,1.0,0.5601351857185364,302.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8724060058594,0.9990000128746032,1.0,0.4137139320373535,302.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8724060058594,0.9990000128746032,1.0,0.5601351857185364,301.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8724060058594,0.9990000128746032,1.0,2.6570401191711426,298.8723449707031,284.95001220703125,298.8662109375,292.92974853515625,298.8662414550781,302.519775390625,298.8719482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524421691895,5.679498195648193,2.5973502488341182e-05,4.395553112030029,1.0,0.0,0.0,298.5726623535156,410.0,-22.53445625305176,0.0,13466.2021484375,1.0,292.68017578125,293.1146545410156,293.0492858886719,293.053466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3755003809928894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862480,302.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8724060058594,0.9990000128746032,1.0,0.531917929649353,302.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8724060058594,0.9990000128746032,1.0,0.5601351857185364,302.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8724060058594,0.9990000128746032,1.0,0.4137139320373535,302.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8724060058594,0.9990000128746032,1.0,0.5601351857185364,301.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8724060058594,0.9990000128746032,1.0,2.6570401191711426,298.8723449707031,284.95001220703125,298.8662109375,292.92974853515625,298.8662414550781,302.519775390625,298.8719482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524421691895,5.679498195648193,2.5973502488341182e-05,4.395553112030029,1.0,0.0,0.0,298.5726623535156,410.0,-22.53445625305176,0.0,13466.2021484375,1.0,292.68017578125,293.1146545410156,293.0492858886719,293.053466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3755003809928894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862540,302.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.854736328125,0.9990000128746032,1.0,0.5319178104400635,302.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.854736328125,0.9990000128746032,1.0,0.5601350665092468,302.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.854736328125,0.9990000128746032,1.0,0.4137138426303863,302.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.854736328125,0.9990000128746032,1.0,0.5601350665092468,301.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.854736328125,0.9990000128746032,1.0,2.6570396423339844,298.85467529296875,284.95001220703125,298.8482971191406,292.911376953125,298.8484191894531,302.503173828125,298.8542785644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679497241973877,2.597352249722462e-05,4.395559310913086,1.0,0.0,0.0,298.5732421875,410.0,-23.116405487060547,0.0,13466.2001953125,1.0,292.6797790527344,293.1145935058594,293.0332946777344,293.0375671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3748994469642639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862600,302.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.854736328125,0.9990000128746032,1.0,0.5319178104400635,302.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.854736328125,0.9990000128746032,1.0,0.5601350665092468,302.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.854736328125,0.9990000128746032,1.0,0.4137138426303863,302.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.854736328125,0.9990000128746032,1.0,0.5601350665092468,301.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.854736328125,0.9990000128746032,1.0,2.6570396423339844,298.85467529296875,284.95001220703125,298.8482971191406,292.911376953125,298.8484191894531,302.503173828125,298.8542785644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679497241973877,2.597352249722462e-05,4.395559310913086,1.0,0.0,0.0,298.5732421875,410.0,-23.116405487060547,0.0,13466.2001953125,1.0,292.6797790527344,293.1145935058594,293.0332946777344,293.0375671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3748994469642639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862660,302.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8424072265625,0.9990000128746032,1.0,0.5319177508354187,302.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8424072265625,0.9990000128746032,1.0,0.560135006904602,302.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8424072265625,0.9990000128746032,1.0,0.4137138128280639,302.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8424072265625,0.9990000128746032,1.0,0.560135006904602,301.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8424072265625,0.9990000128746032,1.0,2.6570394039154053,298.8423156738281,284.95001220703125,298.8358154296875,292.89898681640625,298.8359680175781,302.4917297363281,298.8419189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.5973527954192832e-05,4.395561218261719,1.0,0.0,0.0,298.5733947753906,410.0,-23.58011817932129,0.0,13466.19921875,1.0,292.67950439453125,293.11456298828125,293.02227783203125,293.0265808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3744823932647705,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862720,302.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8365173339844,0.9990000128746032,1.0,0.5319177508354187,302.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8365173339844,0.9990000128746032,1.0,0.560135006904602,302.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8365173339844,0.9990000128746032,1.0,0.4137138128280639,302.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8365173339844,0.9990000128746032,1.0,0.560135006904602,301.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8365173339844,0.9990000128746032,1.0,2.6570394039154053,298.8364562988281,284.95001220703125,298.8298645019531,292.8932189941406,298.8300170898437,302.486328125,298.8360595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.597352977318224e-05,4.395561695098877,1.0,0.0,0.0,298.5734558105469,410.0,-23.80906105041504,0.0,13466.19921875,1.0,292.67938232421875,293.1145324707031,293.0170593261719,293.0213928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3742847144603729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862780,302.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.817626953125,0.9990000128746032,1.0,0.5319177508354187,302.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.817626953125,0.9990000128746032,1.0,0.560135006904602,302.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.817626953125,0.9990000128746032,1.0,0.4137138128280639,302.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.817626953125,0.9990000128746032,1.0,0.560135006904602,301.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.817626953125,0.9990000128746032,1.0,2.6570394039154053,298.81756591796875,284.95001220703125,298.81085205078125,292.8753662109375,298.8109436035156,302.46923828125,298.817138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.597352977318224e-05,4.395561695098877,1.0,0.0,0.0,298.5734558105469,410.0,-24.54143524169922,0.0,13466.19921875,1.0,292.678955078125,293.114501953125,293.0006408691406,293.0050048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3736522793769836,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862840,302.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.817626953125,0.9990000128746032,1.0,0.5319177508354187,302.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.817626953125,0.9990000128746032,1.0,0.560135006904602,302.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.817626953125,0.9990000128746032,1.0,0.4137138128280639,302.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.817626953125,0.9990000128746032,1.0,0.560135006904602,301.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.817626953125,0.9990000128746032,1.0,2.6570394039154053,298.81756591796875,284.95001220703125,298.81085205078125,292.8753662109375,298.8109436035156,302.46923828125,298.817138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.597352977318224e-05,4.395561695098877,1.0,0.0,0.0,298.5734558105469,410.0,-24.54143524169922,0.0,13466.19921875,1.0,292.678955078125,293.114501953125,293.0006408691406,293.0050048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3736522793769836,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862900,302.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.80810546875,0.9990000128746032,1.0,0.5319177508354187,302.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.80810546875,0.9990000128746032,1.0,0.560135006904602,302.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.80810546875,0.9990000128746032,1.0,0.4137138128280639,302.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.80810546875,0.9990000128746032,1.0,0.560135006904602,301.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.80810546875,0.9990000128746032,1.0,2.6570394039154053,298.8080444335937,284.95001220703125,298.8011169433594,292.8665466308594,298.80133056640625,302.4606628417969,298.8076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.597352977318224e-05,4.395561218261719,1.0,0.0,0.0,298.57342529296875,410.0,-24.90153312683105,0.0,13466.19921875,1.0,292.6787414550781,293.1144714355469,292.9924011230469,292.9967956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3733341693878174,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862960,302.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.79833984375,0.9990000128746032,1.0,0.5319178104400635,302.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.79833984375,0.9990000128746032,1.0,0.5601350665092468,302.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.79833984375,0.9990000128746032,1.0,0.4137138426303863,302.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.79833984375,0.9990000128746032,1.0,0.5601350665092468,301.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.79833984375,0.9990000128746032,1.0,2.6570394039154053,298.7982482910156,284.95001220703125,298.7912292480469,292.8578491210937,298.7914123535156,302.4519958496094,298.7978210449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679496765136719,2.5973524316214025e-05,4.395559787750244,1.0,0.0,0.0,298.57330322265625,410.0,-25.346254348754883,0.0,13466.19921875,1.0,292.6785583496094,293.11444091796875,292.984130859375,292.9885559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3730106353759765,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863020,302.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7783203125,0.9990000128746032,1.0,0.5319178700447083,302.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7783203125,0.9990000128746032,1.0,0.5601351261138916,302.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7783203125,0.9990000128746032,1.0,0.4137139022350311,302.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7783203125,0.9990000128746032,1.0,0.5601351261138916,301.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7783203125,0.9990000128746032,1.0,2.6570398807525635,298.7782592773437,284.95001220703125,298.7709655761719,292.8407897949219,298.77117919921875,302.4345397949219,298.7778015136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523944854736,5.679497718811035,2.59735115832882e-05,4.3955559730529785,1.0,0.0,0.0,298.57293701171875,410.0,-26.21934509277344,0.0,13466.201171875,1.0,292.6781311035156,293.1144104003906,292.9675598144531,292.97198486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.372353047132492,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863080,302.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7783203125,0.9990000128746032,1.0,0.5319178700447083,302.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7783203125,0.9990000128746032,1.0,0.5601351261138916,302.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7783203125,0.9990000128746032,1.0,0.4137139022350311,302.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7783203125,0.9990000128746032,1.0,0.5601351261138916,301.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7783203125,0.9990000128746032,1.0,2.6570398807525635,298.7782592773437,284.95001220703125,298.7709655761719,292.8407897949219,298.77117919921875,302.4345397949219,298.7778015136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523944854736,5.679497718811035,2.59735115832882e-05,4.3955559730529785,1.0,0.0,0.0,298.57293701171875,410.0,-26.21934509277344,0.0,13466.201171875,1.0,292.6781311035156,293.1144104003906,292.9675598144531,292.97198486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.372353047132492,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863140,302.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.75732421875,0.9990000128746032,1.0,0.5319180488586426,302.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.75732421875,0.9990000128746032,1.0,0.5601353049278259,302.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.75732421875,0.9990000128746032,1.0,0.4137140214443207,302.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.75732421875,0.9990000128746032,1.0,0.5601353049278259,301.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.75732421875,0.9990000128746032,1.0,2.657040596008301,298.7572326660156,284.95001220703125,298.75,292.8241882324219,298.7498779296875,302.41668701171875,298.7567749023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525375366211,5.679499626159668,2.597348793642596e-05,4.395548343658447,1.0,0.0,0.0,298.5722351074219,410.0,-27.2009220123291,0.0,13466.2041015625,1.0,292.677734375,293.1143493652344,292.95098876953125,292.9554138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3716734051704407,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863200,302.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.75732421875,0.9990000128746032,1.0,0.5319180488586426,302.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.75732421875,0.9990000128746032,1.0,0.5601353049278259,302.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.75732421875,0.9990000128746032,1.0,0.4137140214443207,302.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.75732421875,0.9990000128746032,1.0,0.5601353049278259,301.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.75732421875,0.9990000128746032,1.0,2.657040596008301,298.7572326660156,284.95001220703125,298.75,292.8241882324219,298.7498779296875,302.41668701171875,298.7567749023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525375366211,5.679499626159668,2.597348793642596e-05,4.395548343658447,1.0,0.0,0.0,298.5722351074219,410.0,-27.2009220123291,0.0,13466.2041015625,1.0,292.677734375,293.1143493652344,292.95098876953125,292.9554138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3716734051704407,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863260,302.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7352905273437,0.9990000128746032,1.0,0.5319182276725769,302.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7352905273437,0.9990000128746032,1.0,0.560135543346405,302.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7352905273437,0.9990000128746032,1.0,0.413714200258255,302.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7352905273437,0.9990000128746032,1.0,0.560135543346405,301.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7352905273437,0.9990000128746032,1.0,2.6570417881011963,298.7351989746094,284.95001220703125,298.7276306152344,292.80718994140625,298.7274780273437,302.3985900878906,298.7347412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679502010345459,2.5973451556637883e-05,4.39553689956665,1.0,0.0,0.0,298.5712280273437,410.0,-28.47171401977539,0.0,13466.208984375,1.0,292.67730712890625,293.11431884765625,292.9343566894531,292.93878173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.370972990989685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863320,302.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7352905273437,0.9990000128746032,1.0,0.5319182276725769,302.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7352905273437,0.9990000128746032,1.0,0.560135543346405,302.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7352905273437,0.9990000128746032,1.0,0.413714200258255,302.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7352905273437,0.9990000128746032,1.0,0.560135543346405,301.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7352905273437,0.9990000128746032,1.0,2.6570417881011963,298.7351989746094,284.95001220703125,298.7276306152344,292.80718994140625,298.7274780273437,302.3985900878906,298.7347412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679502010345459,2.5973451556637883e-05,4.39553689956665,1.0,0.0,0.0,298.5712280273437,410.0,-28.47171401977539,0.0,13466.208984375,1.0,292.67730712890625,293.11431884765625,292.9343566894531,292.93878173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.370972990989685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863380,302.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7117614746094,0.9990000128746032,1.0,0.5319185853004456,302.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7117614746094,0.9990000128746032,1.0,0.5601359009742737,302.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7117614746094,0.9990000128746032,1.0,0.4137144684791565,302.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7117614746094,0.9990000128746032,1.0,0.5601359009742737,301.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7117614746094,0.9990000128746032,1.0,2.65704345703125,298.711669921875,284.95001220703125,298.7032165527344,292.7888488769531,298.7033386230469,302.3801574707031,298.7111511230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531097412109,5.679505348205566,2.5973396986955777e-05,4.395520210266113,1.0,0.0,0.0,298.5697021484375,410.0,-30.50362777709961,0.0,13466.2158203125,1.0,292.6769104003906,293.1142578125,292.91754150390625,292.92205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3702456951141357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863440,302.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7117614746094,0.9990000128746032,1.0,0.5319185853004456,302.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7117614746094,0.9990000128746032,1.0,0.5601359009742737,302.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7117614746094,0.9990000128746032,1.0,0.4137144684791565,302.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7117614746094,0.9990000128746032,1.0,0.5601359009742737,301.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7117614746094,0.9990000128746032,1.0,2.65704345703125,298.711669921875,284.95001220703125,298.7032165527344,292.7888488769531,298.7033386230469,302.3801574707031,298.7111511230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531097412109,5.679505348205566,2.5973396986955777e-05,4.395520210266113,1.0,0.0,0.0,298.5697021484375,410.0,-30.50362777709961,0.0,13466.2158203125,1.0,292.6769104003906,293.1142578125,292.91754150390625,292.92205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3702456951141357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863500,302.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6993103027344,0.9990000128746032,1.0,0.5319188237190247,302.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6993103027344,0.9990000128746032,1.0,0.5601361393928528,302.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6993103027344,0.9990000128746032,1.0,0.4137146174907684,302.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6993103027344,0.9990000128746032,1.0,0.5601361393928528,301.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6993103027344,0.9990000128746032,1.0,2.657044649124145,298.69921875,284.95001220703125,298.69024658203125,292.7792053222656,298.6905212402344,302.3708190917969,298.6986694335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795334815979,5.679507732391357,2.597336424514652e-05,4.395509719848633,1.0,0.0,0.0,298.5687255859375,410.0,-31.77182006835937,0.0,13466.2197265625,1.0,292.6766967773437,293.1142272949219,292.9090881347656,292.9136047363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3698688447475433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863560,302.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6861877441406,0.9990000128746032,1.0,0.5319190621376038,302.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6861877441406,0.9990000128746032,1.0,0.5601363778114319,302.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6861877441406,0.9990000128746032,1.0,0.4137148261070251,302.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6861877441406,0.9990000128746032,1.0,0.5601363778114319,301.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6861877441406,0.9990000128746032,1.0,2.657045841217041,298.6860656738281,284.95001220703125,298.6768493652344,292.7692565917969,298.6770324707031,302.3612060546875,298.6854858398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67953634262085,5.679510116577148,2.597332240839023e-05,4.39549732208252,1.0,0.0,0.0,298.56756591796875,410.0,-33.104244232177734,0.0,13466.2255859375,1.0,292.676513671875,293.1141967773437,292.9004821777344,292.9050598144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3694750666618347,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863620,302.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6584777832031,0.9990000128746032,1.0,0.5319196581840515,302.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6584777832031,0.9990000128746032,1.0,0.5601370334625244,302.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6584777832031,0.9990000128746032,1.0,0.4137153029441833,302.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6584777832031,0.9990000128746032,1.0,0.5601370334625244,301.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6584777832031,0.9990000128746032,1.0,2.6570489406585693,298.6583557128906,284.95001220703125,298.64862060546875,292.7485046386719,298.648681640625,302.3414306640625,298.6577453613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542541503906,5.679516315460205,2.5973227820941247e-05,4.395467758178711,1.0,0.0,0.0,298.5648803710937,410.0,-35.587459564208984,0.0,13466.2373046875,1.0,292.67608642578125,293.1141662597656,292.8829040527344,292.8875732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3686473369598388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863680,302.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6584777832031,0.9990000128746032,1.0,0.5319196581840515,302.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6584777832031,0.9990000128746032,1.0,0.5601370334625244,302.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6584777832031,0.9990000128746032,1.0,0.4137153029441833,302.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6584777832031,0.9990000128746032,1.0,0.5601370334625244,301.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6584777832031,0.9990000128746032,1.0,2.6570489406585693,298.6583557128906,284.95001220703125,298.64862060546875,292.7485046386719,298.648681640625,302.3414306640625,298.6577453613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542541503906,5.679516315460205,2.5973227820941247e-05,4.395467758178711,1.0,0.0,0.0,298.5648803710937,410.0,-35.587459564208984,0.0,13466.2373046875,1.0,292.67608642578125,293.1141662597656,292.8829040527344,292.8875732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3686473369598388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863740,302.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6292724609375,0.9990000128746032,1.0,0.5319203734397888,302.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6292724609375,0.9990000128746032,1.0,0.5601377487182617,302.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6292724609375,0.9990000128746032,1.0,0.4137158393859863,301.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6292724609375,0.9990000128746032,1.0,0.5601377487182617,301.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6292724609375,0.9990000128746032,1.0,2.6570522785186768,298.629150390625,284.95001220703125,298.6186218261719,292.7266845703125,298.61883544921875,302.32110595703125,298.6285095214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679549694061279,5.679523944854736,2.597311868157704e-05,4.39543342590332,1.0,0.0,0.0,298.561767578125,410.0,-37.99652862548828,0.0,13466.2509765625,1.0,292.6756896972656,293.1141052246094,292.8648986816406,292.86968994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3677783608436584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863800,302.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6292724609375,0.9990000128746032,1.0,0.5319203734397888,302.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6292724609375,0.9990000128746032,1.0,0.5601377487182617,302.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6292724609375,0.9990000128746032,1.0,0.4137158393859863,301.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6292724609375,0.9990000128746032,1.0,0.5601377487182617,301.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6292724609375,0.9990000128746032,1.0,2.6570522785186768,298.629150390625,284.95001220703125,298.6186218261719,292.7266845703125,298.61883544921875,302.32110595703125,298.6285095214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679549694061279,5.679523944854736,2.597311868157704e-05,4.39543342590332,1.0,0.0,0.0,298.561767578125,410.0,-37.99652862548828,0.0,13466.2509765625,1.0,292.6756896972656,293.1141052246094,292.8648986816406,292.86968994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3677783608436584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863860,302.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6058654785156,0.9990000128746032,1.0,0.5319209694862366,302.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6058654785156,0.9990000128746032,1.0,0.5601384043693542,302.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6058654785156,0.9990000128746032,1.0,0.4137162864208221,301.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6058654785156,0.9990000128746032,1.0,0.5601384043693542,301.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6058654785156,0.9990000128746032,1.0,2.657055377960205,298.6057434082031,284.95001220703125,298.5946960449219,292.7094421386719,298.59490966796875,302.30535888671875,298.6050720214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679530143737793,2.597302409412805e-05,4.39540433883667,1.0,0.0,0.0,298.55908203125,410.0,-39.88775253295898,0.0,13466.263671875,1.0,292.6753845214844,293.11407470703125,292.8508605957031,292.85577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3670867085456848,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863920,302.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5981140136719,0.9990000128746032,1.0,0.5319211483001709,302.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5981140136719,0.9990000128746032,1.0,0.5601385831832886,302.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5981140136719,0.9990000128746032,1.0,0.4137164652347564,301.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5981140136719,0.9990000128746032,1.0,0.5601385831832886,301.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5981140136719,0.9990000128746032,1.0,2.657056331634521,298.5979919433594,284.95001220703125,298.5869445800781,292.7038879394531,298.5870361328125,302.3002319335937,298.5973205566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679558277130127,5.679532051086426,2.5972991352318783e-05,4.395394325256348,1.0,0.0,0.0,298.55816650390625,410.0,-40.405757904052734,0.0,13466.267578125,1.0,292.6752624511719,293.1140441894531,292.8462829589844,292.8512268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3668572604656219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863980,302.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5655517578125,0.9990000128746032,1.0,0.5319220423698425,302.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5655517578125,0.9990000128746032,1.0,0.560139536857605,302.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5655517578125,0.9990000128746032,1.0,0.4137171506881714,301.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5655517578125,0.9990000128746032,1.0,0.560139536857605,301.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5655517578125,0.9990000128746032,1.0,2.6570606231689453,298.5653991699219,284.95001220703125,298.5536804199219,292.6802062988281,298.5538635253906,302.2789306640625,298.564697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679567337036133,5.679541110992432,2.597285310912412e-05,4.395350933074951,1.0,0.0,0.0,298.5542297363281,410.0,-42.667781829833984,0.0,13466.28515625,1.0,292.67486572265625,293.114013671875,292.8271484375,292.8322448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3658948540687561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864040,302.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5655517578125,0.9990000128746032,1.0,0.5319220423698425,302.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5655517578125,0.9990000128746032,1.0,0.560139536857605,302.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5655517578125,0.9990000128746032,1.0,0.4137171506881714,301.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5655517578125,0.9990000128746032,1.0,0.560139536857605,301.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5655517578125,0.9990000128746032,1.0,2.6570606231689453,298.5653991699219,284.95001220703125,298.5536804199219,292.6802062988281,298.5538635253906,302.2789306640625,298.564697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679567337036133,5.679541110992432,2.597285310912412e-05,4.395350933074951,1.0,0.0,0.0,298.5542297363281,410.0,-42.667781829833984,0.0,13466.28515625,1.0,292.67486572265625,293.114013671875,292.8271484375,292.8322448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3658948540687561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864100,302.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5487976074219,0.9990000128746032,1.0,0.5319225192070007,302.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5487976074219,0.9990000128746032,1.0,0.5601400136947632,302.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5487976074219,0.9990000128746032,1.0,0.41371750831604,301.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5487976074219,0.9990000128746032,1.0,0.5601400136947632,301.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5487976074219,0.9990000128746032,1.0,2.6570630073547363,298.54864501953125,284.95001220703125,298.5364685058594,292.6680603027344,298.53680419921875,302.26812744140625,298.5479431152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572105407715,5.679545879364014,2.597278034954797e-05,4.395328521728516,1.0,0.0,0.0,298.5521545410156,410.0,-43.83720016479492,0.0,13466.294921875,1.0,292.6746520996094,293.1139831542969,292.8174133300781,292.82257080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3654019236564636,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864160,302.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.53143310546875,0.9990000128746032,1.0,0.5319230556488037,302.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.53143310546875,0.9990000128746032,1.0,0.5601405501365662,302.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.53143310546875,0.9990000128746032,1.0,0.4137179255485534,301.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.53143310546875,0.9990000128746032,1.0,0.5601405501365662,301.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.53143310546875,0.9990000128746032,1.0,2.6570656299591064,298.53131103515625,284.95001220703125,298.5188903808594,292.6557312011719,298.5191345214844,302.2571716308594,298.5305480957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679577827453613,5.679551601409912,2.5972694857046008e-05,4.395301818847656,1.0,0.0,0.0,298.5497436523437,410.0,-44.9976921081543,0.0,13466.3056640625,1.0,292.6744384765625,293.11395263671875,292.8074645996094,292.81268310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3648920953273773,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864220,302.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4957275390625,0.9990000128746032,1.0,0.5319241881370544,302.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4957275390625,0.9990000128746032,1.0,0.5601418018341064,302.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4957275390625,0.9990000128746032,1.0,0.4137188196182251,301.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4957275390625,0.9990000128746032,1.0,0.5601418018341064,301.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4957275390625,0.9990000128746032,1.0,2.657071590423584,298.4955749511719,284.95001220703125,298.4826965332031,292.63055419921875,298.4828796386719,302.23492431640625,298.4947814941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679589748382568,5.679563522338867,2.5972512958105654e-05,4.39524507522583,1.0,0.0,0.0,298.5445556640625,410.0,-47.07754898071289,0.0,13466.3291015625,1.0,292.6740417480469,293.1138916015625,292.7870483398437,292.7924499511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3638402819633484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
