time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864280,302.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4957275390625,0.9990000128746032,1.0,0.5319241881370544,302.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4957275390625,0.9990000128746032,1.0,0.5601418018341064,302.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4957275390625,0.9990000128746032,1.0,0.4137188196182251,301.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4957275390625,0.9990000128746032,1.0,0.5601418018341064,301.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4957275390625,0.9990000128746032,1.0,2.657071590423584,298.4955749511719,284.95001220703125,298.4826965332031,292.63055419921875,298.4828796386719,302.23492431640625,298.4947814941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679589748382568,5.679563522338867,2.5972512958105654e-05,4.39524507522583,1.0,0.0,0.0,298.5445556640625,410.0,-47.07754898071289,0.0,13466.3291015625,1.0,292.6740417480469,293.1138916015625,292.7870483398437,292.7924499511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3638402819633484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864340,301.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4586486816406,0.9990000128746032,1.0,0.5319252014160156,302.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4586486816406,0.9990000128746032,1.0,0.5601428747177124,302.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4586486816406,0.9990000128746032,1.0,0.4137196242809295,301.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4586486816406,0.9990000128746032,1.0,0.5601428747177124,301.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4586486816406,0.9990000128746032,1.0,2.657076597213745,298.45849609375,284.95001220703125,298.4451599121094,292.6047668457031,298.4453430175781,302.2122497558594,298.45770263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.597235288703814e-05,4.395195007324219,1.0,0.0,0.0,298.5400085449219,410.0,-48.97571563720703,0.0,13466.3486328125,1.0,292.67364501953125,293.1138610839844,292.7659912109375,292.7715759277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3627482950687408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864400,301.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4586486816406,0.9990000128746032,1.0,0.5319252014160156,302.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4586486816406,0.9990000128746032,1.0,0.5601428747177124,302.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4586486816406,0.9990000128746032,1.0,0.4137196242809295,301.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4586486816406,0.9990000128746032,1.0,0.5601428747177124,301.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4586486816406,0.9990000128746032,1.0,2.657076597213745,298.45849609375,284.95001220703125,298.4451599121094,292.6047668457031,298.4453430175781,302.2122497558594,298.45770263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.597235288703814e-05,4.395195007324219,1.0,0.0,0.0,298.5400085449219,410.0,-48.97571563720703,0.0,13466.3486328125,1.0,292.67364501953125,293.1138610839844,292.7659912109375,292.7715759277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3627482950687408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864460,301.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4203796386719,0.9990000128746032,1.0,0.5319257974624634,302.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4203796386719,0.9990000128746032,1.0,0.5601434707641602,302.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4203796386719,0.9990000128746032,1.0,0.4137200713157654,301.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4203796386719,0.9990000128746032,1.0,0.5601434707641602,301.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4203796386719,0.9990000128746032,1.0,2.657079696655273,298.4201965332031,284.95001220703125,298.4063720703125,292.5784606933594,298.4065856933594,302.1891784667969,298.4193725585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796064376831055,5.6795806884765625,2.597225648059976e-05,4.39516544342041,1.0,0.0,0.0,298.53729248046875,410.0,-50.76081085205078,0.0,13466.361328125,1.0,292.6732177734375,293.1138000488281,292.7443542480469,292.7500915527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3616202771663666,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864520,301.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4203796386719,0.9990000128746032,1.0,0.5319257974624634,302.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4203796386719,0.9990000128746032,1.0,0.5601434707641602,302.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4203796386719,0.9990000128746032,1.0,0.4137200713157654,301.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4203796386719,0.9990000128746032,1.0,0.5601434707641602,301.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4203796386719,0.9990000128746032,1.0,2.657079696655273,298.4201965332031,284.95001220703125,298.4063720703125,292.5784606933594,298.4065856933594,302.1891784667969,298.4193725585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796064376831055,5.6795806884765625,2.597225648059976e-05,4.39516544342041,1.0,0.0,0.0,298.53729248046875,410.0,-50.76081085205078,0.0,13466.361328125,1.0,292.6732177734375,293.1138000488281,292.7443542480469,292.7500915527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3616202771663666,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864580,301.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3808898925781,0.9990000128746032,1.0,0.5319260954856873,302.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3808898925781,0.9990000128746032,1.0,0.560143768787384,302.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3808898925781,0.9990000128746032,1.0,0.4137202799320221,301.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3808898925781,0.9990000128746032,1.0,0.560143768787384,301.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3808898925781,0.9990000128746032,1.0,2.657080888748169,298.3807373046875,284.95001220703125,298.366455078125,292.5517272949219,298.3666687011719,302.165771484375,298.3798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.679583549499512,2.597221282485407e-05,4.3951520919799805,1.0,0.0,0.0,298.5360717773437,410.0,-52.46297073364258,0.0,13466.3671875,1.0,292.6728210449219,293.1137390136719,292.72216796875,292.72802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3604579865932464,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864640,301.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3808898925781,0.9990000128746032,1.0,0.5319260954856873,302.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3808898925781,0.9990000128746032,1.0,0.560143768787384,302.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3808898925781,0.9990000128746032,1.0,0.4137202799320221,301.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3808898925781,0.9990000128746032,1.0,0.560143768787384,301.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3808898925781,0.9990000128746032,1.0,2.657080888748169,298.3807373046875,284.95001220703125,298.366455078125,292.5517272949219,298.3666687011719,302.165771484375,298.3798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.679583549499512,2.597221282485407e-05,4.3951520919799805,1.0,0.0,0.0,298.5360717773437,410.0,-52.46297073364258,0.0,13466.3671875,1.0,292.6728210449219,293.1137390136719,292.72216796875,292.72802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3604579865932464,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864700,301.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.36090087890625,0.9990000128746032,1.0,0.531926155090332,302.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.36090087890625,0.9990000128746032,1.0,0.5601438283920288,302.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.36090087890625,0.9990000128746032,1.0,0.4137203097343445,301.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.36090087890625,0.9990000128746032,1.0,0.5601438283920288,301.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.36090087890625,0.9990000128746032,1.0,2.657081127166748,298.3607177734375,284.95001220703125,298.3460693359375,292.5382385253906,298.3464660644531,302.15399169921875,298.35986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.679583549499512,2.597220736788585e-05,4.395150184631348,1.0,0.0,0.0,298.5359191894531,410.0,-53.286739349365234,0.0,13466.3671875,1.0,292.672607421875,293.1137084960937,292.7109375,292.71685791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3598694503307342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864760,301.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3404541015625,0.9990000128746032,1.0,0.5319262146949768,302.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3404541015625,0.9990000128746032,1.0,0.5601439476013184,302.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3404541015625,0.9990000128746032,1.0,0.4137203991413116,301.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3404541015625,0.9990000128746032,1.0,0.5601439476013184,301.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3404541015625,0.9990000128746032,1.0,2.6570816040039062,298.3402709960937,284.95001220703125,298.325439453125,292.524658203125,298.3257751464844,302.14208984375,298.33941650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584980010986,2.597219281597063e-05,4.395145416259766,1.0,0.0,0.0,298.53546142578125,410.0,-54.13792419433594,0.0,13466.369140625,1.0,292.6723937988281,293.1136779785156,292.6994934082031,292.7055053710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3592686057090759,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864820,301.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2988586425781,0.9990000128746032,1.0,0.5319264531135559,302.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2988586425781,0.9990000128746032,1.0,0.5601441264152527,302.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2988586425781,0.9990000128746032,1.0,0.4137205481529236,301.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2988586425781,0.9990000128746032,1.0,0.5601441264152527,301.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2988586425781,0.9990000128746032,1.0,2.6570825576782227,298.2986755371094,284.95001220703125,298.2834777832031,292.497314453125,298.2837829589844,302.1180419921875,298.2977905273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612636566162,5.679586887359619,2.597216007416137e-05,4.395135879516602,1.0,0.0,0.0,298.5345764160156,410.0,-55.63574981689453,0.0,13466.373046875,1.0,292.6719970703125,293.1136169433594,292.6762390136719,292.6824035644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3580444753170013,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864880,301.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2988586425781,0.9990000128746032,1.0,0.5319264531135559,302.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2988586425781,0.9990000128746032,1.0,0.5601441264152527,302.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2988586425781,0.9990000128746032,1.0,0.4137205481529236,301.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2988586425781,0.9990000128746032,1.0,0.5601441264152527,301.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2988586425781,0.9990000128746032,1.0,2.6570825576782227,298.2986755371094,284.95001220703125,298.2834777832031,292.497314453125,298.2837829589844,302.1180419921875,298.2977905273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612636566162,5.679586887359619,2.597216007416137e-05,4.395135879516602,1.0,0.0,0.0,298.5345764160156,410.0,-55.63574981689453,0.0,13466.373046875,1.0,292.6719970703125,293.1136169433594,292.6762390136719,292.6824035644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3580444753170013,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864940,301.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2563171386719,0.9990000128746032,1.0,0.5319265127182007,302.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2563171386719,0.9990000128746032,1.0,0.5601442456245422,302.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2563171386719,0.9990000128746032,1.0,0.4137206375598907,301.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2563171386719,0.9990000128746032,1.0,0.5601442456245422,301.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2563171386719,0.9990000128746032,1.0,2.65708327293396,298.2561340332031,284.95001220703125,298.2406005859375,292.4698181152344,298.24090576171875,302.0937194824219,298.2552185058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679587841033936,2.597214188426733e-05,4.395130157470703,1.0,0.0,0.0,298.5340576171875,410.0,-56.99469375610352,0.0,13466.3759765625,1.0,292.6716003417969,293.11358642578125,292.65252685546875,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3567927777767181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865000,301.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2563171386719,0.9990000128746032,1.0,0.5319265127182007,302.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2563171386719,0.9990000128746032,1.0,0.5601442456245422,302.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2563171386719,0.9990000128746032,1.0,0.4137206375598907,301.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2563171386719,0.9990000128746032,1.0,0.5601442456245422,301.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2563171386719,0.9990000128746032,1.0,2.65708327293396,298.2561340332031,284.95001220703125,298.2406005859375,292.4698181152344,298.24090576171875,302.0937194824219,298.2552185058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679587841033936,2.597214188426733e-05,4.395130157470703,1.0,0.0,0.0,298.5340576171875,410.0,-56.99469375610352,0.0,13466.3759765625,1.0,292.6716003417969,293.11358642578125,292.65252685546875,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3567927777767181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865060,301.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2198791503906,0.9990000128746032,1.0,0.5319265723228455,302.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2198791503906,0.9990000128746032,1.0,0.560144305229187,302.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2198791503906,0.9990000128746032,1.0,0.4137206673622131,301.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2198791503906,0.9990000128746032,1.0,0.560144305229187,301.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2198791503906,0.9990000128746032,1.0,2.65708327293396,298.2196960449219,284.95001220703125,298.2039489746094,292.4466857910156,298.2042236328125,302.07305908203125,298.2187805175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679588317871094,2.5972138246288523e-05,4.3951287269592285,1.0,0.0,0.0,298.533935546875,410.0,-58.00352096557617,0.0,13466.3759765625,1.0,292.6712341308594,293.113525390625,292.6322326660156,292.6385803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3557198643684387,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865120,301.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.212890625,0.9990000128746032,1.0,0.5319265723228455,302.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.212890625,0.9990000128746032,1.0,0.560144305229187,302.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.212890625,0.9990000128746032,1.0,0.4137206673622131,301.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.212890625,0.9990000128746032,1.0,0.560144305229187,301.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.212890625,0.9990000128746032,1.0,2.65708327293396,298.21270751953125,284.95001220703125,298.1968994140625,292.4422607421875,298.1971740722656,302.0691223144531,298.2117919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679588317871094,2.5972140065277927e-05,4.3951287269592285,1.0,0.0,0.0,298.5339660644531,410.0,-58.18955993652344,0.0,13466.3759765625,1.0,292.6711730957031,293.113525390625,292.6283264160156,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3555140197277069,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865180,301.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1688537597656,0.9990000128746032,1.0,0.5319265127182007,302.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1688537597656,0.9990000128746032,1.0,0.5601442456245422,302.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1688537597656,0.9990000128746032,1.0,0.4137206077575683,301.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1688537597656,0.9990000128746032,1.0,0.5601442456245422,301.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1688537597656,0.9990000128746032,1.0,2.657083034515381,298.1686706542969,284.95001220703125,298.1524963378906,292.4147033691406,298.1528625488281,302.0443115234375,298.167724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679613590240479,5.679587841033936,2.597214734123554e-05,4.39513111114502,1.0,0.0,0.0,298.5341796875,410.0,-59.29730224609375,0.0,13466.375,1.0,292.6707763671875,293.11346435546875,292.6038513183594,292.6103210449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.354217916727066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865240,301.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1688537597656,0.9990000128746032,1.0,0.5319265127182007,302.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1688537597656,0.9990000128746032,1.0,0.5601442456245422,302.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1688537597656,0.9990000128746032,1.0,0.4137206077575683,301.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1688537597656,0.9990000128746032,1.0,0.5601442456245422,301.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1688537597656,0.9990000128746032,1.0,2.657083034515381,298.1686706542969,284.95001220703125,298.1524963378906,292.4147033691406,298.1528625488281,302.0443115234375,298.167724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679613590240479,5.679587841033936,2.597214734123554e-05,4.39513111114502,1.0,0.0,0.0,298.5341796875,410.0,-59.29730224609375,0.0,13466.375,1.0,292.6707763671875,293.11346435546875,292.6038513183594,292.6103210449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.354217916727066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865300,301.7933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1466064453125,0.9990000128746032,1.0,0.5319264531135559,302.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1466064453125,0.9990000128746032,1.0,0.5601441860198975,302.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1466064453125,0.9990000128746032,1.0,0.4137205779552459,301.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1466064453125,0.9990000128746032,1.0,0.5601441860198975,301.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1466064453125,0.9990000128746032,1.0,2.6570827960968018,298.1464233398437,284.95001220703125,298.13006591796875,292.4009704589844,298.1304626464844,302.0318298339844,298.1454772949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67961311340332,5.679587364196777,2.5972154617193155e-05,4.3951334953308105,1.0,0.0,0.0,298.5343933105469,410.0,-59.83356475830078,0.0,13466.3740234375,1.0,292.6705627441406,293.1134338378906,292.59149169921875,292.5980224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3535636365413666,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865360,301.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1241760253906,0.9990000128746032,1.0,0.5319263935089111,302.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1241760253906,0.9990000128746032,1.0,0.5601441264152527,302.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1241760253906,0.9990000128746032,1.0,0.4137205183506012,301.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1241760253906,0.9990000128746032,1.0,0.5601441264152527,301.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1241760253906,0.9990000128746032,1.0,2.6570825576782227,298.1239929199219,284.95001220703125,298.10748291015625,292.38726806640625,298.1078796386719,302.019287109375,298.1230163574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612636566162,5.679586410522461,2.5972165531129576e-05,4.395137310028076,1.0,0.0,0.0,298.53472900390625,410.0,-60.36943435668945,0.0,13466.373046875,1.0,292.6703491210937,293.1134033203125,292.5790710449219,292.58563232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3529047071933746,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865420,301.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.078857421875,0.9990000128746032,1.0,0.5319262146949768,302.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.078857421875,0.9990000128746032,1.0,0.5601438879966736,302.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.078857421875,0.9990000128746032,1.0,0.4137203693389892,301.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.078857421875,0.9990000128746032,1.0,0.5601438879966736,301.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.078857421875,0.9990000128746032,1.0,2.6570816040039062,298.0786437988281,284.95001220703125,298.0619201660156,292.36004638671875,298.06231689453125,301.9940795898437,298.0776672363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584503173828,2.597219645394944e-05,4.395146369934082,1.0,0.0,0.0,298.5355529785156,410.0,-61.32658004760742,0.0,13466.369140625,1.0,292.6699523925781,293.11334228515625,292.5540466308594,292.5606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3515738248825073,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865480,301.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.078857421875,0.9990000128746032,1.0,0.5319262146949768,302.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.078857421875,0.9990000128746032,1.0,0.5601438879966736,302.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.078857421875,0.9990000128746032,1.0,0.4137203693389892,301.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.078857421875,0.9990000128746032,1.0,0.5601438879966736,301.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.078857421875,0.9990000128746032,1.0,2.6570816040039062,298.0786437988281,284.95001220703125,298.0619201660156,292.36004638671875,298.06231689453125,301.9940795898437,298.0776672363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584503173828,2.597219645394944e-05,4.395146369934082,1.0,0.0,0.0,298.5355529785156,410.0,-61.32658004760742,0.0,13466.369140625,1.0,292.6699523925781,293.11334228515625,292.5540466308594,292.5606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3515738248825073,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865540,301.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0330810546875,0.9990000128746032,1.0,0.5319259762763977,302.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0330810546875,0.9990000128746032,1.0,0.5601437091827393,302.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0330810546875,0.9990000128746032,1.0,0.4137202203273773,301.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0330810546875,0.9990000128746032,1.0,0.5601437091827393,301.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0330810546875,0.9990000128746032,1.0,2.6570804119110107,298.03289794921875,284.95001220703125,298.015869140625,292.33306884765625,298.016357421875,301.9686584472656,298.03192138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679608345031738,5.679582118988037,2.59722291957587e-05,4.3951568603515625,1.0,0.0,0.0,298.5365295410156,410.0,-62.17245101928711,0.0,13466.3642578125,1.0,292.6695556640625,293.11328125,292.52886962890625,292.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3502312898635864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865600,301.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0330810546875,0.9990000128746032,1.0,0.5319259762763977,302.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0330810546875,0.9990000128746032,1.0,0.5601437091827393,302.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0330810546875,0.9990000128746032,1.0,0.4137202203273773,301.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0330810546875,0.9990000128746032,1.0,0.5601437091827393,301.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0330810546875,0.9990000128746032,1.0,2.6570804119110107,298.03289794921875,284.95001220703125,298.015869140625,292.33306884765625,298.016357421875,301.9686584472656,298.03192138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679608345031738,5.679582118988037,2.59722291957587e-05,4.3951568603515625,1.0,0.0,0.0,298.5365295410156,410.0,-62.17245101928711,0.0,13466.3642578125,1.0,292.6695556640625,293.11328125,292.52886962890625,292.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3502312898635864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865660,301.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9867858886719,0.9990000128746032,1.0,0.5319257974624634,302.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9867858886719,0.9990000128746032,1.0,0.5601434707641602,302.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9867858886719,0.9990000128746032,1.0,0.413720041513443,301.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9867858886719,0.9990000128746032,1.0,0.5601434707641602,301.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9867858886719,0.9990000128746032,1.0,2.6570794582366943,297.9866027832031,284.95001220703125,297.969482421875,292.3064880371094,297.9698791503906,301.9428405761719,297.985595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679580211639404,2.5972263756557368e-05,4.395167350769043,1.0,0.0,0.0,298.5374755859375,410.0,-62.81093215942383,0.0,13466.3603515625,1.0,292.66912841796875,293.1132202148437,292.5035095214844,292.5102233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3488732576370239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865720,301.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9867858886719,0.9990000128746032,1.0,0.5319257974624634,302.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9867858886719,0.9990000128746032,1.0,0.5601434707641602,302.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9867858886719,0.9990000128746032,1.0,0.413720041513443,301.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9867858886719,0.9990000128746032,1.0,0.5601434707641602,301.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9867858886719,0.9990000128746032,1.0,2.6570794582366943,297.9866027832031,284.95001220703125,297.969482421875,292.3064880371094,297.9698791503906,301.9428405761719,297.985595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679580211639404,2.5972263756557368e-05,4.395167350769043,1.0,0.0,0.0,298.5374755859375,410.0,-62.81093215942383,0.0,13466.3603515625,1.0,292.66912841796875,293.1132202148437,292.5035095214844,292.5102233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3488732576370239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865780,301.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9403076171875,0.9990000128746032,1.0,0.5319255590438843,301.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9403076171875,0.9990000128746032,1.0,0.560143232345581,302.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9403076171875,0.9990000128746032,1.0,0.413719892501831,301.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9403076171875,0.9990000128746032,1.0,0.560143232345581,301.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9403076171875,0.9990000128746032,1.0,2.657078504562378,297.94012451171875,284.95001220703125,297.9228210449219,292.2803649902344,297.9232788085937,301.9169006347656,297.9391174316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679577827453613,2.5972294679377228e-05,4.395177364349365,1.0,0.0,0.0,298.5383605957031,410.0,-63.357032775878906,0.0,13466.3564453125,1.0,292.6687316894531,293.1131591796875,292.4781188964844,292.48486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3475113809108734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865840,301.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9403076171875,0.9990000128746032,1.0,0.5319255590438843,301.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9403076171875,0.9990000128746032,1.0,0.560143232345581,302.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9403076171875,0.9990000128746032,1.0,0.413719892501831,301.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9403076171875,0.9990000128746032,1.0,0.560143232345581,301.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9403076171875,0.9990000128746032,1.0,2.657078504562378,297.94012451171875,284.95001220703125,297.9228210449219,292.2803649902344,297.9232788085937,301.9169006347656,297.9391174316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679577827453613,2.5972294679377228e-05,4.395177364349365,1.0,0.0,0.0,298.5383605957031,410.0,-63.357032775878906,0.0,13466.3564453125,1.0,292.6687316894531,293.1131591796875,292.4781188964844,292.48486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3475113809108734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865900,301.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9169921875,0.9990000128746032,1.0,0.5319254994392395,301.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9169921875,0.9990000128746032,1.0,0.5601431727409363,302.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9169921875,0.9990000128746032,1.0,0.4137198328971863,301.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9169921875,0.9990000128746032,1.0,0.5601431727409363,301.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9169921875,0.9990000128746032,1.0,2.65707802772522,297.9167785644531,284.95001220703125,297.8994140625,292.2675170898437,297.8998718261719,301.9038391113281,297.915771484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679577350616455,2.5972307412303053e-05,4.395181179046631,1.0,0.0,0.0,298.5387268066406,410.0,-63.60417938232422,0.0,13466.3544921875,1.0,292.66851806640625,293.1131286621094,292.46539306640625,292.47216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3468283116817474,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865960,301.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8935852050781,0.9990000128746032,1.0,0.5319254398345947,301.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8935852050781,0.9990000128746032,1.0,0.5601431131362915,302.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8935852050781,0.9990000128746032,1.0,0.4137197732925415,301.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8935852050781,0.9990000128746032,1.0,0.5601431131362915,301.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8935852050781,0.9990000128746032,1.0,2.6570777893066406,297.89337158203125,284.95001220703125,297.8759765625,292.2547912597656,297.8764343261719,301.8907165527344,297.8923645019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960262298584,5.679576396942139,2.597231650725007e-05,4.39518404006958,1.0,0.0,0.0,298.5390014648437,410.0,-63.80866241455078,0.0,13466.353515625,1.0,292.6683044433594,293.11309814453125,292.4527282714844,292.45947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.346143901348114,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866020,301.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467102050781,0.9990000128746032,1.0,0.53192538022995,301.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467102050781,0.9990000128746032,1.0,0.5601430535316467,302.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467102050781,0.9990000128746032,1.0,0.4137197434902191,301.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467102050781,0.9990000128746032,1.0,0.5601430535316467,301.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467102050781,0.9990000128746032,1.0,2.657077550888061,297.84649658203125,284.95001220703125,297.8290100097656,292.2298583984375,297.8294982910156,301.8643493652344,297.8454895019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972325602197088e-05,4.395186901092529,1.0,0.0,0.0,298.53924560546875,410.0,-64.1080093383789,0.0,13466.3525390625,1.0,292.6679077148437,293.113037109375,292.42742919921875,292.4341735839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.344773918390274,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866080,301.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467102050781,0.9990000128746032,1.0,0.53192538022995,301.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467102050781,0.9990000128746032,1.0,0.5601430535316467,302.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467102050781,0.9990000128746032,1.0,0.4137197434902191,301.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467102050781,0.9990000128746032,1.0,0.5601430535316467,301.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467102050781,0.9990000128746032,1.0,2.657077550888061,297.84649658203125,284.95001220703125,297.8290100097656,292.2298583984375,297.8294982910156,301.8643493652344,297.8454895019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972325602197088e-05,4.395186901092529,1.0,0.0,0.0,298.53924560546875,410.0,-64.1080093383789,0.0,13466.3525390625,1.0,292.6679077148437,293.113037109375,292.42742919921875,292.4341735839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.344773918390274,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866140,301.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7997741699219,0.9990000128746032,1.0,0.5319254398345947,301.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7997741699219,0.9990000128746032,1.0,0.5601430535316467,302.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7997741699219,0.9990000128746032,1.0,0.4137197732925415,301.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7997741699219,0.9990000128746032,1.0,0.5601430535316467,301.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7997741699219,0.9990000128746032,1.0,2.657077550888061,297.799560546875,284.95001220703125,297.7820129394531,292.2056579589844,297.78253173828125,301.8378601074219,297.7985534667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.679576396942139,2.597232014522888e-05,4.395185470581055,1.0,0.0,0.0,298.5390930175781,410.0,-64.27781677246094,0.0,13466.353515625,1.0,292.66748046875,293.11297607421875,292.4022827148437,292.40899658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.343404471874237,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866200,301.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7997741699219,0.9990000128746032,1.0,0.5319254398345947,301.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7997741699219,0.9990000128746032,1.0,0.5601430535316467,302.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7997741699219,0.9990000128746032,1.0,0.4137197732925415,301.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7997741699219,0.9990000128746032,1.0,0.5601430535316467,301.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7997741699219,0.9990000128746032,1.0,2.657077550888061,297.799560546875,284.95001220703125,297.7820129394531,292.2056579589844,297.78253173828125,301.8378601074219,297.7985534667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.679576396942139,2.597232014522888e-05,4.395185470581055,1.0,0.0,0.0,298.5390930175781,410.0,-64.27781677246094,0.0,13466.353515625,1.0,292.66748046875,293.11297607421875,292.4022827148437,292.40899658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.343404471874237,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866260,301.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7566223144531,0.9990000128746032,1.0,0.5319254994392395,301.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7566223144531,0.9990000128746032,1.0,0.5601431727409363,302.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7566223144531,0.9990000128746032,1.0,0.4137198626995086,301.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7566223144531,0.9990000128746032,1.0,0.5601431727409363,301.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7566223144531,0.9990000128746032,1.0,2.657078266143799,297.75640869140625,284.95001220703125,297.7388610839844,292.1841125488281,297.7393798828125,301.8133850097656,297.7554016113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577350616455,2.597230195533484e-05,4.395179748535156,1.0,0.0,0.0,298.5386047363281,410.0,-64.3259048461914,0.0,13466.35546875,1.0,292.6671142578125,293.1129150390625,292.3793334960937,292.385986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3421476185321808,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866320,301.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7528686523437,0.9990000128746032,1.0,0.5319255590438843,301.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7528686523437,0.9990000128746032,1.0,0.560143232345581,302.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7528686523437,0.9990000128746032,1.0,0.4137198626995086,301.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7528686523437,0.9990000128746032,1.0,0.560143232345581,301.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7528686523437,0.9990000128746032,1.0,2.657078266143799,297.752685546875,284.95001220703125,297.7351379394531,292.1822814941406,297.7356262207031,301.8112487792969,297.7516784667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577827453613,2.597230013634544e-05,4.39517879486084,1.0,0.0,0.0,298.5385131835937,410.0,-64.32466888427734,0.0,13466.35546875,1.0,292.6670837402344,293.1129150390625,292.3773498535156,292.3840026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3420385420322418,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
