time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866380,301.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.70611572265625,0.9990000128746032,1.0,0.5319257974624634,301.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.70611572265625,0.9990000128746032,1.0,0.5601434707641602,302.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.70611572265625,0.9990000128746032,1.0,0.413720041513443,301.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.70611572265625,0.9990000128746032,1.0,0.5601434707641602,301.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.70611572265625,0.9990000128746032,1.0,2.6570794582366943,297.7059020996094,284.95001220703125,297.6883850097656,292.1597900390625,297.6889038085937,301.7845458984375,297.70489501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679580211639404,2.5972261937567964e-05,4.395167350769043,1.0,0.0,0.0,298.5374450683594,410.0,-64.24507141113281,0.0,13466.3603515625,1.0,292.66668701171875,293.11285400390625,292.3527526855469,292.3593139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3406791687011719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866440,301.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.70611572265625,0.9990000128746032,1.0,0.5319257974624634,301.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.70611572265625,0.9990000128746032,1.0,0.5601434707641602,302.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.70611572265625,0.9990000128746032,1.0,0.413720041513443,301.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.70611572265625,0.9990000128746032,1.0,0.5601434707641602,301.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.70611572265625,0.9990000128746032,1.0,2.6570794582366943,297.7059020996094,284.95001220703125,297.6883850097656,292.1597900390625,297.6889038085937,301.7845458984375,297.70489501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679580211639404,2.5972261937567964e-05,4.395167350769043,1.0,0.0,0.0,298.5374450683594,410.0,-64.24507141113281,0.0,13466.3603515625,1.0,292.66668701171875,293.11285400390625,292.3527526855469,292.3593139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3406791687011719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866500,301.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6827697753906,0.9990000128746032,1.0,0.5319259166717529,301.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6827697753906,0.9990000128746032,1.0,0.5601436495780945,302.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6827697753906,0.9990000128746032,1.0,0.4137201607227325,301.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6827697753906,0.9990000128746032,1.0,0.5601436495780945,301.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6827697753906,0.9990000128746032,1.0,2.657080173492432,297.6825866699219,284.95001220703125,297.66510009765625,292.14892578125,297.66558837890625,301.77117919921875,297.6815795898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679581642150879,2.597223829070572e-05,4.395159721374512,1.0,0.0,0.0,298.5367736816406,410.0,-64.17328643798828,0.0,13466.36328125,1.0,292.6664733886719,293.1128234863281,292.3405456542969,292.3470458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3400017619132995,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866560,301.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6595458984375,0.9990000128746032,1.0,0.531926155090332,301.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6595458984375,0.9990000128746032,1.0,0.5601438283920288,302.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6595458984375,0.9990000128746032,1.0,0.4137203395366668,301.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6595458984375,0.9990000128746032,1.0,0.5601438283920288,301.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6595458984375,0.9990000128746032,1.0,2.657081127166748,297.6593322753906,284.95001220703125,297.6418762207031,292.1383056640625,297.64239501953125,301.7578125,297.6583557128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.67958402633667,2.597220736788585e-05,4.395150184631348,1.0,0.0,0.0,298.535888671875,410.0,-64.041748046875,0.0,13466.3671875,1.0,292.666259765625,293.11279296875,292.3284606933594,292.3349304199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3393279910087585,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866620,301.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6133117675781,0.9990000128746032,1.0,0.5319266319274902,301.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6133117675781,0.9990000128746032,1.0,0.5601443648338318,302.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6133117675781,0.9990000128746032,1.0,0.4137206971645355,301.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6133117675781,0.9990000128746032,1.0,0.5601443648338318,300.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6133117675781,0.9990000128746032,1.0,2.657083749771118,297.6131286621094,284.95001220703125,297.5957336425781,292.117919921875,297.5962829589844,301.7310485839844,297.61212158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.679588794708252,2.5972129151341505e-05,4.395125389099121,1.0,0.0,0.0,298.5336608886719,410.0,-63.70675659179688,0.0,13466.3779296875,1.0,292.6658630371094,293.1127319335937,292.3047180175781,292.3110656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.337990790605545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866680,301.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6133117675781,0.9990000128746032,1.0,0.5319266319274902,301.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6133117675781,0.9990000128746032,1.0,0.5601443648338318,302.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6133117675781,0.9990000128746032,1.0,0.4137206971645355,301.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6133117675781,0.9990000128746032,1.0,0.5601443648338318,300.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6133117675781,0.9990000128746032,1.0,2.657083749771118,297.6131286621094,284.95001220703125,297.5957336425781,292.117919921875,297.5962829589844,301.7310485839844,297.61212158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.679588794708252,2.5972129151341505e-05,4.395125389099121,1.0,0.0,0.0,298.5336608886719,410.0,-63.70675659179688,0.0,13466.3779296875,1.0,292.6658630371094,293.1127319335937,292.3047180175781,292.3110656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.337990790605545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866740,301.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.5673828125,0.9990000128746032,0.7862334251403809,0.531927227973938,301.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.5673828125,0.9990000128746032,0.8148427605628967,0.5601450204849243,302.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5673828125,0.9990000128746032,0.8388867378234863,0.4137211740016937,301.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5673828125,0.9990000128746032,0.782649040222168,0.5601450204849243,300.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.5673828125,0.9990000128746032,0.7406435012817383,2.6570866107940674,297.56719970703125,284.95001220703125,297.54998779296875,292.09869384765625,297.55047607421875,301.7044372558594,297.56622314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203274490312e-05,4.395095348358154,1.0,0.0,0.0,298.5309143066406,410.0,-63.28336715698242,0.0,13466.3896484375,0.0,292.6654357910156,293.1126403808594,292.2814025878906,292.2876281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3366656005382538,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866800,301.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.5673828125,0.9990000128746032,0.7862334251403809,0.531927227973938,301.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.5673828125,0.9990000128746032,0.8148427605628967,0.5601450204849243,302.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5673828125,0.9990000128746032,0.8388867378234863,0.4137211740016937,301.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5673828125,0.9990000128746032,0.782649040222168,0.5601450204849243,300.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.5673828125,0.9990000128746032,0.7406435012817383,2.6570866107940674,297.56719970703125,284.95001220703125,297.54998779296875,292.09869384765625,297.55047607421875,301.7044372558594,297.56622314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203274490312e-05,4.395095348358154,1.0,0.0,0.0,298.5309143066406,410.0,-63.28336715698242,0.0,13466.3896484375,0.0,292.6654357910156,293.1126403808594,292.2814025878906,292.2876281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3366656005382538,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866860,301.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,298.65155029296875,0.9990000128746032,0.767292320728302,0.5329159498214722,301.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.65155029296875,0.9990000128746032,0.7983553409576416,0.5611861348152161,302.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.65155029296875,0.9990000128746032,0.8263039588928223,0.4144901931285858,301.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.65155029296875,0.9990000128746032,0.7614840269088745,0.5611861348152161,300.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.65155029296875,0.9990000128746032,0.7134197950363159,2.662025451660156,298.6580505371094,284.95001220703125,297.5031433105469,292.0857849121094,299.0715637207031,301.7258605957031,298.69146728515625,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.6900787353515625,3.5519938468933105,2.138084888458252,2.2732112407684326,1.0,0.0,0.0,297.166015625,410.0,1208.6197509765625,0.0,13486.236328125,0.0,292.6650390625,293.1125793457031,292.2587585449219,292.26470947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3447909653186798,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866920,301.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,298.65155029296875,0.9990000128746032,0.767292320728302,0.5329159498214722,301.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.65155029296875,0.9990000128746032,0.7983553409576416,0.5611861348152161,302.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.65155029296875,0.9990000128746032,0.8263039588928223,0.4144901931285858,301.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.65155029296875,0.9990000128746032,0.7614840269088745,0.5611861348152161,300.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.65155029296875,0.9990000128746032,0.7134197950363159,2.662025451660156,298.6580505371094,284.95001220703125,297.5031433105469,292.0857849121094,299.0715637207031,301.7258605957031,298.69146728515625,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.6900787353515625,3.5519938468933105,2.138084888458252,2.2732112407684326,1.0,0.0,0.0,297.166015625,410.0,1208.6197509765625,0.0,13486.236328125,0.0,292.6650390625,293.1125793457031,292.2587585449219,292.26470947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3447909653186798,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866980,301.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.46295166015625,0.9990000128746032,0.7671585083007812,0.5328643918037415,301.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.46295166015625,0.9990000128746032,0.7963731288909912,0.5611318945884705,302.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.46295166015625,0.9990000128746032,0.8292276263237,0.414450079202652,301.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.46295166015625,0.9990000128746032,0.755070149898529,0.5611318945884705,301.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.46295166015625,0.9990000128746032,0.7020907998085022,2.6617679595947266,300.4677124023437,284.95001220703125,297.45367431640625,292.083740234375,300.9014892578125,301.8925170898437,300.489013671875,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689470291137695,0.972658634185791,4.716811656951904,-0.3035301566123962,1.0,0.0,0.0,296.1064758300781,410.0,2021.88525390625,0.0,13485.2041015625,0.0,292.6646423339844,293.112548828125,292.2381591796875,292.24346923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3747911155223846,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17867040,301.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.46295166015625,0.9990000128746032,0.7671585083007812,0.5328643918037415,301.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.46295166015625,0.9990000128746032,0.7963731288909912,0.5611318945884705,302.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.46295166015625,0.9990000128746032,0.8292276263237,0.414450079202652,301.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.46295166015625,0.9990000128746032,0.755070149898529,0.5611318945884705,301.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.46295166015625,0.9990000128746032,0.7020907998085022,2.6617679595947266,300.4677124023437,284.95001220703125,297.45367431640625,292.083740234375,300.9014892578125,301.8925170898437,300.489013671875,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689470291137695,0.972658634185791,4.716811656951904,-0.3035301566123962,1.0,0.0,0.0,296.1064758300781,410.0,2021.88525390625,0.0,13485.2041015625,0.0,292.6646423339844,293.112548828125,292.2381591796875,292.24346923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3747911155223846,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17867100,301.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6915283203125,0.9990000128746032,0.7697402238845825,0.532505214214325,302.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6915283203125,0.9990000128746032,0.7980754971504211,0.5607536435127258,302.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6915283203125,0.9990000128746032,0.8332462906837463,0.4141707122325897,301.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6915283203125,0.9990000128746032,0.7546697854995728,0.5607536435127258,301.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6915283203125,0.9990000128746032,0.6998019814491272,2.659973859786988,300.69293212890625,284.95001220703125,297.42803955078125,292.0865173339844,300.9711303710937,301.9942626953125,300.7001953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685981273651123,8.137529948726296e-05,5.68589973449707,-1.2752749919891355,1.0,0.0,0.0,295.4078674316406,410.0,1386.1595458984375,0.0,13478.0048828125,0.0,292.6644287109375,293.1125183105469,292.2289123535156,292.2338562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3892834484577179,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17867160,301.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.8371887207031,0.9990000128746032,0.7706853747367859,0.5325302481651306,302.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,300.8371887207031,0.9990000128746032,0.7989680767059326,0.5607799887657166,302.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8371887207031,0.9990000128746032,0.836205005645752,0.4141902029514313,301.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8371887207031,0.9990000128746032,0.7534907460212708,0.5607799887657166,301.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.8371887207031,0.9990000128746032,0.6969295144081116,2.6600987911224365,300.8382263183594,284.95001220703125,297.40185546875,292.0917358398437,301.0311279296875,302.07940673828125,300.8435363769531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685876846313477,1.7127804312622175e-05,5.685859680175781,-1.2748847007751465,1.0,0.0,0.0,295.4496459960937,410.0,952.2935180664062,0.0,13478.5068359375,0.0,292.6642150878906,293.1125183105469,292.2204895019531,292.2250061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3989510536193847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17867220,302.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,301.022216796875,0.9990000128746032,0.7690836191177368,0.5325313806533813,302.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.022216796875,0.9990000128746032,0.7984898090362549,0.5607811808586121,302.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,301.022216796875,0.9990000128746032,0.8396018147468567,0.4141910970211029,301.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.022216796875,0.9990000128746032,0.7488729953765869,0.5607811808586121,301.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.022216796875,0.9990000128746032,0.689129650592804,2.660104513168335,301.0227966308594,284.95001220703125,297.347900390625,292.1089172363281,301.1191101074219,302.2086181640625,301.0257263183594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685888767242432,1.7127984392573126e-05,5.685871601104736,-1.274954080581665,1.0,0.0,0.0,295.4444580078125,410.0,466.5023193359375,0.0,13478.5302734375,0.0,292.663818359375,293.11248779296875,292.2066650390625,292.21014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4097190797328949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17867280,302.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,301.022216796875,0.9990000128746032,0.7690836191177368,0.5325313806533813,302.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.022216796875,0.9990000128746032,0.7984898090362549,0.5607811808586121,302.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,301.022216796875,0.9990000128746032,0.8396018147468567,0.4141910970211029,301.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.022216796875,0.9990000128746032,0.7488729953765869,0.5607811808586121,301.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.022216796875,0.9990000128746032,0.689129650592804,2.660104513168335,301.0227966308594,284.95001220703125,297.347900390625,292.1089172363281,301.1191101074219,302.2086181640625,301.0257263183594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685888767242432,1.7127984392573126e-05,5.685871601104736,-1.274954080581665,1.0,0.0,0.0,295.4444580078125,410.0,466.5023193359375,0.0,13478.5302734375,0.0,292.663818359375,293.11248779296875,292.2066650390625,292.21014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4097190797328949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17867340,302.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1247253417969,0.9990000128746032,0.7645028233528137,0.5325325727462769,302.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,301.1247253417969,0.9990000128746032,0.7957207560539246,0.5607824921607971,302.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,301.1247253417969,0.9990000128746032,0.8406179547309875,0.4141920208930969,301.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1247253417969,0.9990000128746032,0.7419217824935913,0.5607824921607971,301.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,301.1247253417969,0.9990000128746032,0.6790370345115662,2.6601104736328125,301.12506103515625,284.95001220703125,297.29205322265625,292.1344299316406,301.1759948730469,302.2983093261719,301.126708984375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685901165008545,1.7128113540820777e-05,5.685884475708008,-1.275026798248291,1.0,0.0,0.0,295.4389953613281,410.0,242.3574066162109,0.0,13478.5537109375,0.0,292.66339111328125,293.1124572753906,292.1972045898437,292.1995544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.414782702922821,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17867400,302.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1247253417969,0.9990000128746032,0.7645028233528137,0.5325325727462769,302.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,301.1247253417969,0.9990000128746032,0.7957207560539246,0.5607824921607971,302.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,301.1247253417969,0.9990000128746032,0.8406179547309875,0.4141920208930969,301.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1247253417969,0.9990000128746032,0.7419217824935913,0.5607824921607971,301.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,301.1247253417969,0.9990000128746032,0.6790370345115662,2.6601104736328125,301.12506103515625,284.95001220703125,297.29205322265625,292.1344299316406,301.1759948730469,302.2983093261719,301.126708984375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685901165008545,1.7128113540820777e-05,5.685884475708008,-1.275026798248291,1.0,0.0,0.0,295.4389953613281,410.0,242.3574066162109,0.0,13478.5537109375,0.0,292.66339111328125,293.1124572753906,292.1972045898437,292.1995544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.414782702922821,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17867460,302.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1832275390625,0.9990000128746032,0.7580701112747192,0.5325338840484619,302.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1832275390625,0.9990000128746032,0.7913469076156616,0.560783863067627,302.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1832275390625,0.9990000128746032,0.8400112390518188,0.4141930341720581,302.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.1832275390625,0.9990000128746032,0.7333091497421265,0.560783863067627,301.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.1832275390625,0.9990000128746032,0.6672491431236267,2.660117149353028,301.18341064453125,284.95001220703125,297.2345275878906,292.16748046875,301.2115783691406,302.36102294921875,301.18438720703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685914993286133,1.712828452582471e-05,5.6858978271484375,-1.2751054763793943,1.0,0.0,0.0,295.43310546875,410.0,132.3867645263672,0.0,13478.580078125,0.0,292.6629943847656,293.1124572753906,292.192626953125,292.1936950683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4173795282840729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17867520,302.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1832275390625,0.9990000128746032,0.7580701112747192,0.5325338840484619,302.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1832275390625,0.9990000128746032,0.7913469076156616,0.560783863067627,302.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1832275390625,0.9990000128746032,0.8400112390518188,0.4141930341720581,302.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.1832275390625,0.9990000128746032,0.7333091497421265,0.560783863067627,301.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.1832275390625,0.9990000128746032,0.6672491431236267,2.660117149353028,301.18341064453125,284.95001220703125,297.2345275878906,292.16748046875,301.2115783691406,302.36102294921875,301.18438720703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685914993286133,1.712828452582471e-05,5.6858978271484375,-1.2751054763793943,1.0,0.0,0.0,295.43310546875,410.0,132.3867645263672,0.0,13478.580078125,0.0,292.6629943847656,293.1124572753906,292.192626953125,292.1936950683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4173795282840729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17867580,302.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,301.2186279296875,0.9990000128746032,0.750531017780304,0.5325353145599365,302.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2186279296875,0.9990000128746032,0.7859602570533752,0.5607852935791016,302.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,301.2186279296875,0.9990000128746032,0.8383736610412598,0.414194107055664,302.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,301.2186279296875,0.9990000128746032,0.7236308455467224,0.5607852935791016,301.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2186279296875,0.9990000128746032,0.6543754935264587,2.6601240634918213,301.2187194824219,284.95001220703125,297.175537109375,292.2071838378906,301.23370361328125,302.40679931640625,301.21923828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685929298400879,1.7128466424765065e-05,5.685912132263184,-1.2751891613006592,1.0,0.0,0.0,295.4268493652344,410.0,70.23233795166016,0.0,13478.6083984375,0.0,292.66259765625,293.1124572753906,292.1927490234375,292.1925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4189178943634033,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17867640,302.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,301.2186279296875,0.9990000128746032,0.750531017780304,0.5325353145599365,302.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2186279296875,0.9990000128746032,0.7859602570533752,0.5607852935791016,302.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,301.2186279296875,0.9990000128746032,0.8383736610412598,0.414194107055664,302.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,301.2186279296875,0.9990000128746032,0.7236308455467224,0.5607852935791016,301.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2186279296875,0.9990000128746032,0.6543754935264587,2.6601240634918213,301.2187194824219,284.95001220703125,297.175537109375,292.2071838378906,301.23370361328125,302.40679931640625,301.21923828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685929298400879,1.7128466424765065e-05,5.685912132263184,-1.2751891613006592,1.0,0.0,0.0,295.4268493652344,410.0,70.23233795166016,0.0,13478.6083984375,0.0,292.66259765625,293.1124572753906,292.1927490234375,292.1925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4189178943634033,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17867700,302.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,301.2284240722656,0.9990000128746032,0.7463573813438416,0.5325360298156738,302.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2284240722656,0.9990000128746032,0.7828893065452576,0.5607860684394836,302.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,301.2284240722656,0.9990000128746032,0.8371663689613342,0.4141946732997894,302.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2284240722656,0.9990000128746032,0.7183902263641357,0.5607860684394836,301.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2284240722656,0.9990000128746032,0.647531270980835,2.660127639770508,301.228515625,284.95001220703125,297.1455993652344,292.2292785644531,301.2397766113281,302.4233703613281,301.2289123535156,1.0,1.0,0.0,0.0,1.0,1.0,-5.68593692779541,1.7128562831203453e-05,5.685919761657715,-1.2752326726913452,1.0,0.0,0.0,295.423583984375,410.0,53.11735916137695,0.0,13478.6220703125,0.0,292.6623840332031,293.1124267578125,292.19500732421875,292.1940612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4193698167800903,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17867760,302.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,301.23541259765625,0.9990000128746032,0.7420206665992737,0.5325367450714111,302.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.23541259765625,0.9990000128746032,0.7796624302864075,0.5607868432998657,302.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,301.23541259765625,0.9990000128746032,0.8357954025268555,0.4141952395439148,302.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,301.23541259765625,0.9990000128746032,0.7129808068275452,0.5607868432998657,301.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.23541259765625,0.9990000128746032,0.6405160427093506,2.6601312160491943,301.2354431152344,284.95001220703125,297.1153564453125,292.2527160644531,301.2437438964844,302.4373474121094,301.2357177734375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685944557189941,1.712865923764184e-05,5.685927391052246,-1.275277018547058,1.0,0.0,0.0,295.4202880859375,410.0,39.72306060791016,0.0,13478.63671875,0.0,292.66217041015625,293.1124267578125,292.1985168457031,292.1969299316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.419731467962265,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17867820,302.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2429504394531,0.9990000128746032,0.7329702973365784,0.5325382351875305,302.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2429504394531,0.9990000128746032,0.7728461623191833,0.5607883930206299,302.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2429504394531,0.9990000128746032,0.8326704502105713,0.4141964018344879,302.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,301.2429504394531,0.9990000128746032,0.7017674446105957,0.5607883930206299,301.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,301.2429504394531,0.9990000128746032,0.6261061429977417,2.6601386070251465,301.24298095703125,284.95001220703125,297.05419921875,292.3033142089844,301.24688720703125,302.45928955078125,301.2430725097656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685959815979004,1.7128855688497424e-05,5.685942649841309,-1.275367259979248,1.0,0.0,0.0,295.4135131835937,410.0,20.26871490478516,0.0,13478.6669921875,0.0,292.6617736816406,293.1124267578125,292.209228515625,292.2062683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.420274019241333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17867880,302.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2429504394531,0.9990000128746032,0.7329702973365784,0.5325382351875305,302.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2429504394531,0.9990000128746032,0.7728461623191833,0.5607883930206299,302.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2429504394531,0.9990000128746032,0.8326704502105713,0.4141964018344879,302.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,301.2429504394531,0.9990000128746032,0.7017674446105957,0.5607883930206299,301.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,301.2429504394531,0.9990000128746032,0.6261061429977417,2.6601386070251465,301.24298095703125,284.95001220703125,297.05419921875,292.3033142089844,301.24688720703125,302.45928955078125,301.2430725097656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685959815979004,1.7128855688497424e-05,5.685942649841309,-1.275367259979248,1.0,0.0,0.0,295.4135131835937,410.0,20.26871490478516,0.0,13478.6669921875,0.0,292.6617736816406,293.1124267578125,292.209228515625,292.2062683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.420274019241333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17867940,302.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,301.2431030273437,0.9990000128746032,0.7234542369842529,0.5325397253036499,302.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,301.2431030273437,0.9990000128746032,0.7655810117721558,0.5607900023460388,302.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,301.2431030273437,0.9990000128746032,0.8290635943412781,0.414197564125061,302.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2431030273437,0.9990000128746032,0.6900632381439209,0.5607900023460388,301.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,301.2431030273437,0.9990000128746032,0.6112066507339478,2.6601462364196777,301.2431030273437,284.95001220703125,296.9922790527344,292.358154296875,301.2442321777344,302.4739685058594,301.2430419921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685975551605225,1.712905395834241e-05,5.685958385467529,-1.2754586935043335,1.0,0.0,0.0,295.4066772460937,410.0,8.050826072692871,0.0,13478.697265625,0.0,292.6613464355469,293.1124267578125,292.2256164550781,292.2213439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4206403195858001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17868000,302.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,301.2431030273437,0.9990000128746032,0.7234542369842529,0.5325397253036499,302.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,301.2431030273437,0.9990000128746032,0.7655810117721558,0.5607900023460388,302.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,301.2431030273437,0.9990000128746032,0.8290635943412781,0.414197564125061,302.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2431030273437,0.9990000128746032,0.6900632381439209,0.5607900023460388,301.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,301.2431030273437,0.9990000128746032,0.6112066507339478,2.6601462364196777,301.2431030273437,284.95001220703125,296.9922790527344,292.358154296875,301.2442321777344,302.4739685058594,301.2430419921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685975551605225,1.712905395834241e-05,5.685958385467529,-1.2754586935043335,1.0,0.0,0.0,295.4066772460937,410.0,8.050826072692871,0.0,13478.697265625,0.0,292.6613464355469,293.1124267578125,292.2256164550781,292.2213439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4206403195858001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17868060,302.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,301.238525390625,0.9990000128746032,0.713599443435669,0.5326439738273621,302.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,301.238525390625,0.9990000128746032,0.7579934597015381,0.5608997344970703,302.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.238525390625,0.9990000128746032,0.8250972628593445,0.4142786264419555,302.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.238525390625,0.9990000128746032,0.6780142784118652,0.5608997344970703,301.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.238525390625,0.9990000128746032,0.5958946943283081,2.6606669425964355,301.2384948730469,284.95001220703125,296.9298095703125,292.4164733886719,301.23760986328125,302.4836730957031,301.2383728027344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685800075531006,1.712809898890555e-05,5.685782909393311,-1.2755008935928345,1.0,0.0,0.0,295.41876220703125,410.0,-0.5958526730537415,0.0,13480.787109375,0.0,292.66094970703125,293.1123962402344,292.2467346191406,292.2411804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4209201037883758,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17868120,302.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,301.238525390625,0.9990000128746032,0.713599443435669,0.5326439738273621,302.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,301.238525390625,0.9990000128746032,0.7579934597015381,0.5608997344970703,302.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.238525390625,0.9990000128746032,0.8250972628593445,0.4142786264419555,302.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.238525390625,0.9990000128746032,0.6780142784118652,0.5608997344970703,301.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.238525390625,0.9990000128746032,0.5958946943283081,2.6606669425964355,301.2384948730469,284.95001220703125,296.9298095703125,292.4164733886719,301.23760986328125,302.4836730957031,301.2383728027344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685800075531006,1.712809898890555e-05,5.685782909393311,-1.2755008935928345,1.0,0.0,0.0,295.41876220703125,410.0,-0.5958526730537415,0.0,13480.787109375,0.0,292.66094970703125,293.1123962402344,292.2467346191406,292.2411804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4209201037883758,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17868180,302.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.22979736328125,0.9990000128746032,0.7033296227455139,0.5400923490524292,302.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.22979736328125,0.9990000128746032,0.7500219941139221,0.5687432885169983,302.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.22979736328125,0.9990000128746032,0.8206974267959595,0.4200718402862549,302.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.22979736328125,0.9990000128746032,0.665582537651062,0.5687432885169983,301.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,301.22979736328125,0.9931324124336244,0.5802294015884399,2.6228668689727783,301.2297668457031,284.95001220703125,296.8670959472656,292.4775390625,301.2269897460937,302.4881896972656,301.2295227050781,1.0,1.0,0.0,0.0,1.0,1.0,-5.681732177734375,1.7103653590311296e-05,5.68171501159668,-1.274528980255127,1.0,0.0,0.0,297.49835205078125,410.0,-7.414493560791016,0.0,13460.423828125,0.0,292.6605529785156,293.1123962402344,292.27264404296875,292.265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4211445748806,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17868240,302.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.22979736328125,0.9990000128746032,0.7033296227455139,0.5400923490524292,302.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.22979736328125,0.9990000128746032,0.7500219941139221,0.5687432885169983,302.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.22979736328125,0.9990000128746032,0.8206974267959595,0.4200718402862549,302.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.22979736328125,0.9990000128746032,0.665582537651062,0.5687432885169983,301.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,301.22979736328125,0.9931324124336244,0.5802294015884399,2.6228668689727783,301.2297668457031,284.95001220703125,296.8670959472656,292.4775390625,301.2269897460937,302.4881896972656,301.2295227050781,1.0,1.0,0.0,0.0,1.0,1.0,-5.681732177734375,1.7103653590311296e-05,5.68171501159668,-1.274528980255127,1.0,0.0,0.0,297.49835205078125,410.0,-7.414493560791016,0.0,13460.423828125,0.0,292.6605529785156,293.1123962402344,292.27264404296875,292.265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4211445748806,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17868300,302.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,301.2237243652344,0.9990000128746032,0.6979708671569824,0.5487849116325378,302.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,301.2237243652344,0.9990000128746032,0.7458340525627136,0.5778969526290894,302.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,301.2237243652344,0.9990000128746032,0.8182734847068787,0.4268327355384826,302.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2237243652344,0.9990000128746032,0.6591766476631165,0.5778969526290894,301.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,301.2237243652344,0.9853787422180176,0.5723369121551514,2.5884814262390137,301.2236633300781,284.95001220703125,296.8356628417969,292.5088806152344,301.21978759765625,302.48797607421875,301.2233581542969,1.0,1.0,0.0,0.0,1.0,1.0,-5.675629615783691,1.706704824755434e-05,5.675612449645996,-1.273101806640625,1.0,0.0,0.0,299.86553955078125,410.0,-10.85621738433838,0.0,13458.7041015625,0.0,292.66033935546875,293.1123962402344,292.2872314453125,292.2798767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4212381839752197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
