time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868360,302.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.21649169921875,0.9990000128746032,0.6925143599510193,0.5565996170043945,302.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,301.21649169921875,0.9990000128746032,0.7415545582771301,0.5861262083053589,302.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.21649169921875,0.9990000128746032,0.8157598376274109,0.4329107999801636,302.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.21649169921875,0.9990000128746032,0.6526792645454407,0.5861262083053589,301.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2165222167969,0.9774431586265564,0.5644197463989258,2.55391526222229,301.2164611816406,284.95001220703125,296.8042907714844,292.5406188964844,301.2118530273437,302.4869689941406,301.2160949707031,1.0,1.0,0.0,0.0,1.0,1.0,-5.670545101165772,1.7036711142282e-05,5.670527935028076,-1.2720195055007937,1.0,0.0,0.0,302.05157470703125,410.0,-13.985819816589355,0.0,13448.8388671875,0.0,292.6601257324219,293.1123962402344,292.3028869628906,292.2949523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4213194251060486,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17868420,302.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2003173828125,0.9990000128746032,0.681342601776123,0.5724349617958069,302.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2003173828125,0.9990000128746032,0.7327482104301453,0.6028015613555908,302.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.2003173828125,0.9990000128746032,0.8104951977729797,0.445227175951004,302.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,301.2003173828125,0.9990000128746032,0.6394452452659607,0.6027989983558655,301.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.2003479003906,0.9597730040550232,0.5484930276870728,2.48440170288086,301.20025634765625,284.95001220703125,296.7416381835937,292.60504150390625,301.1945495605469,302.48297119140625,301.1998596191406,1.0,1.0,0.0,0.0,1.0,1.0,-5.659896373748779,1.69732029462466e-05,5.659879207611084,-1.2697070837020874,1.0,0.0,0.0,306.5719299316406,410.0,-18.69449806213379,0.0,13429.9765625,0.0,292.65972900390625,293.11236572265625,292.3372802734375,292.32830810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.42146036028862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17868480,302.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2003173828125,0.9990000128746032,0.681342601776123,0.5724349617958069,302.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2003173828125,0.9990000128746032,0.7327482104301453,0.6028015613555908,302.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.2003173828125,0.9990000128746032,0.8104951977729797,0.445227175951004,302.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,301.2003173828125,0.9990000128746032,0.6394452452659607,0.6027989983558655,301.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.2003479003906,0.9597730040550232,0.5484930276870728,2.48440170288086,301.20025634765625,284.95001220703125,296.7416381835937,292.60504150390625,301.1945495605469,302.48297119140625,301.1998596191406,1.0,1.0,0.0,0.0,1.0,1.0,-5.659896373748779,1.69732029462466e-05,5.659879207611084,-1.2697070837020874,1.0,0.0,0.0,306.5719299316406,410.0,-18.69449806213379,0.0,13429.9765625,0.0,292.65972900390625,293.11236572265625,292.3372802734375,292.32830810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.42146036028862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17868540,302.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.183349609375,0.9990000128746032,0.6698229908943176,0.5951992273330688,302.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,301.183349609375,0.9990000128746032,0.7235662341117859,0.626773476600647,302.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,301.183349609375,0.9990000128746032,0.8048498630523682,0.4629327356815338,302.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,301.1833801269531,0.9873002171516418,0.6261239051818848,0.5959917902946472,301.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,301.18341064453125,0.9361067414283752,0.5324381589889526,2.414803028106689,301.1833190917969,284.95001220703125,296.6794128417969,292.6700744628906,301.1769714355469,302.478271484375,301.1828918457031,1.0,1.0,0.0,0.0,1.0,1.0,-5.643965244293213,1.6878171663847752e-05,5.643948078155518,-1.2660413980484009,1.0,0.0,0.0,313.3072204589844,410.0,-21.058837890625,0.0,13401.6787109375,0.0,292.6593017578125,293.11236572265625,292.3753662109375,292.36541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4215993583202362,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17868600,302.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.183349609375,0.9990000128746032,0.6698229908943176,0.5951992273330688,302.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,301.183349609375,0.9990000128746032,0.7235662341117859,0.626773476600647,302.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,301.183349609375,0.9990000128746032,0.8048498630523682,0.4629327356815338,302.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,301.1833801269531,0.9873002171516418,0.6261239051818848,0.5959917902946472,301.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,301.18341064453125,0.9361067414283752,0.5324381589889526,2.414803028106689,301.1833190917969,284.95001220703125,296.6794128417969,292.6700744628906,301.1769714355469,302.478271484375,301.1828918457031,1.0,1.0,0.0,0.0,1.0,1.0,-5.643965244293213,1.6878171663847752e-05,5.643948078155518,-1.2660413980484009,1.0,0.0,0.0,313.3072204589844,410.0,-21.058837890625,0.0,13401.6787109375,0.0,292.6593017578125,293.11236572265625,292.3753662109375,292.36541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4215993583202362,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17868660,302.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.16607666015625,0.9862047433853148,0.6581968069076538,0.5944628119468689,302.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.16607666015625,0.9990000128746032,0.7139192223548889,0.6609733700752258,302.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.16607666015625,0.9990000128746032,0.7987211346626282,0.4881926476955414,302.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,301.1661071777344,0.96536523103714,0.6128876209259033,0.5840851664543152,301.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.1661376953125,0.9070671796798706,0.5162708163261414,2.345399618148804,301.1660461425781,284.95001220703125,296.6177978515625,292.735107421875,301.1592102050781,302.4731750488281,301.16558837890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.620598793029785,1.6739328202675097e-05,5.620582103729248,-1.260706067085266,1.0,0.0,0.0,323.404296875,410.0,-22.22562789916992,0.0,13348.140625,0.0,292.6589050292969,293.1123352050781,292.4167175292969,292.4059143066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4217572212219238,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17868720,302.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.16607666015625,0.9862047433853148,0.6581968069076538,0.5944628119468689,302.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.16607666015625,0.9990000128746032,0.7139192223548889,0.6609733700752258,302.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.16607666015625,0.9990000128746032,0.7987211346626282,0.4881926476955414,302.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,301.1661071777344,0.96536523103714,0.6128876209259033,0.5840851664543152,301.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.1661376953125,0.9070671796798706,0.5162708163261414,2.345399618148804,301.1660461425781,284.95001220703125,296.6177978515625,292.735107421875,301.1592102050781,302.4731750488281,301.16558837890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.620598793029785,1.6739328202675097e-05,5.620582103729248,-1.260706067085266,1.0,0.0,0.0,323.404296875,410.0,-22.22562789916992,0.0,13348.140625,0.0,292.6589050292969,293.1123352050781,292.4167175292969,292.4059143066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4217572212219238,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17868780,302.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,301.1493530273437,0.9552729725837708,0.6468305587768555,0.5851560831069946,302.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1493225097656,0.9814404249191284,0.704056441783905,0.6692269444465637,302.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,301.1493225097656,0.9990000128746032,0.7917836308479309,0.5308175683021545,302.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,301.1493530273437,0.9291083216667176,0.5996060967445374,0.5725452303886414,301.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.1494140625,0.8725174069404602,0.4999648034572601,2.2771975994110107,301.1492919921875,284.95001220703125,296.5570373535156,292.79949951171875,301.1418151855469,302.4678955078125,301.14874267578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.577498912811279,1.648451689106878e-05,5.577482223510742,-1.2506630420684814,1.0,0.0,0.0,341.6316223144531,410.0,-22.40627670288086,0.0,13256.2255859375,0.0,292.65850830078125,293.1123352050781,292.4609680175781,292.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4219468533992767,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17868840,302.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,301.1493530273437,0.9552729725837708,0.6468305587768555,0.5851560831069946,302.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1493225097656,0.9814404249191284,0.704056441783905,0.6692269444465637,302.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,301.1493225097656,0.9990000128746032,0.7917836308479309,0.5308175683021545,302.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,301.1493530273437,0.9291083216667176,0.5996060967445374,0.5725452303886414,301.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.1494140625,0.8725174069404602,0.4999648034572601,2.2771975994110107,301.1492919921875,284.95001220703125,296.5570373535156,292.79949951171875,301.1418151855469,302.4678955078125,301.14874267578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.577498912811279,1.648451689106878e-05,5.577482223510742,-1.2506630420684814,1.0,0.0,0.0,341.6316223144531,410.0,-22.40627670288086,0.0,13256.2255859375,0.0,292.65850830078125,293.1123352050781,292.4609680175781,292.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4219468533992767,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17868900,302.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.141357421875,0.930994987487793,0.6411228775978088,0.5807875394821167,302.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1413269042969,0.9607114195823668,0.6992232799530029,0.6654125452041626,302.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.1413269042969,0.9948715567588806,0.7880513072013855,0.5521948933601379,302.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,301.1413879394531,0.9046435952186584,0.5929009914398193,0.5670205950737,301.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,301.14141845703125,0.851055383682251,0.4917289912700653,2.244149684906006,301.1413269042969,284.95001220703125,296.5270690917969,292.8312683105469,301.133056640625,302.464599609375,301.1406555175781,1.0,1.0,0.0,0.0,1.0,1.0,-5.540124893188477,1.6264955775113776e-05,5.540108680725098,-1.2417733669281006,1.0,0.0,0.0,356.8577575683594,410.0,-22.27633476257324,0.0,13193.85546875,0.0,292.6582946777344,293.1123352050781,292.4839782714844,292.4721069335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4220530688762665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17868960,302.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,301.1333923339844,0.902229905128479,0.6353607773780823,0.5766862630844116,302.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,301.1333923339844,0.932003617286682,0.6943706274032593,0.6619263291358948,302.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,301.13336181640625,0.9726501703262328,0.7844599485397339,0.5504685640335083,302.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,301.1334228515625,0.8784701824188232,0.5861274003982544,0.5617583990097046,301.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,301.1334533691406,0.8271040916442871,0.4834187626838684,2.2123007774353027,301.13336181640625,284.95001220703125,296.49737548828125,292.8626708984375,301.1239624023437,302.4603576660156,301.132568359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.486634254455566,1.5953230104059912e-05,5.486618518829346,-1.228980302810669,1.0,0.0,0.0,378.8475036621094,410.0,-22.30879020690918,0.0,13078.8603515625,0.0,292.6580810546875,293.1123352050781,292.5074768066406,292.49530029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4221639633178711,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17869020,302.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1160583496094,0.8645278811454773,0.6238716840744019,0.5682252645492554,302.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,301.11602783203125,0.8913246989250183,0.6847718954086304,0.6547746062278748,302.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,301.1159973144531,0.9326711893081664,0.7777815461158752,0.5471348166465759,302.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,301.1160583496094,0.8416796922683716,0.5725951194763184,0.5509307384490967,301.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1161193847656,0.7896608710289001,0.4668402075767517,2.1472034454345703,301.1159973144531,284.95001220703125,296.4390563964844,292.9239807128906,301.10626220703125,302.4543762207031,301.1152038574219,1.0,0.9966369867324828,0.0,0.0,1.0,1.0,-5.372130393981934,1.529807377664838e-05,5.372115135192871,-1.203253149986267,1.0,0.0,0.0,415.83740234375,410.0,-22.708879470825195,0.0,12757.4296875,0.0,292.6576843261719,293.1123046875,292.5559387207031,292.54327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4223983883857727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17869080,302.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1160583496094,0.8645278811454773,0.6238716840744019,0.5682252645492554,302.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,301.11602783203125,0.8913246989250183,0.6847718954086304,0.6547746062278748,302.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,301.1159973144531,0.9326711893081664,0.7777815461158752,0.5471348166465759,302.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,301.1160583496094,0.8416796922683716,0.5725951194763184,0.5509307384490967,301.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1161193847656,0.7896608710289001,0.4668402075767517,2.1472034454345703,301.1159973144531,284.95001220703125,296.4390563964844,292.9239807128906,301.10626220703125,302.4543762207031,301.1152038574219,1.0,0.9966369867324828,0.0,0.0,1.0,1.0,-5.372130393981934,1.529807377664838e-05,5.372115135192871,-1.203253149986267,1.0,0.0,0.0,415.83740234375,410.0,-22.708879470825195,0.0,12757.4296875,0.0,292.6576843261719,293.1123046875,292.5559387207031,292.54327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4223983883857727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17869140,302.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,301.10009765625,0.8460037112236023,0.6124449968338013,0.5590105056762695,302.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1000671386719,0.8726217150688171,0.675264298915863,0.646872878074646,302.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1000366210937,0.9123796820640564,0.7713510394096375,0.5434046387672424,302.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.10009765625,0.8231111764907837,0.5591066479682922,0.5392885804176331,301.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.10015869140625,0.7677870988845825,0.4503610730171203,2.0784335136413574,301.1000366210937,284.95001220703125,296.3822326660156,292.9829406738281,301.09039306640625,302.45037841796875,301.0992126464844,1.0,0.9853376746177672,0.0,0.0,1.0,1.0,-5.24995231628418,1.46144220707356e-05,5.249937534332275,-1.17585551738739,1.0,0.0,0.0,431.2760925292969,410.0,-21.544544219970703,0.0,12209.1025390625,0.0,292.6572570800781,293.1123046875,292.60565185546875,292.59259033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4226619005203247,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17869200,302.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,301.10009765625,0.8460037112236023,0.6124449968338013,0.5590105056762695,302.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1000671386719,0.8726217150688171,0.675264298915863,0.646872878074646,302.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1000366210937,0.9123796820640564,0.7713510394096375,0.5434046387672424,302.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.10009765625,0.8231111764907837,0.5591066479682922,0.5392885804176331,301.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.10015869140625,0.7677870988845825,0.4503610730171203,2.0784335136413574,301.1000366210937,284.95001220703125,296.3822326660156,292.9829406738281,301.09039306640625,302.45037841796875,301.0992126464844,1.0,0.9853376746177672,0.0,0.0,1.0,1.0,-5.24995231628418,1.46144220707356e-05,5.249937534332275,-1.17585551738739,1.0,0.0,0.0,431.2760925292969,410.0,-21.544544219970703,0.0,12209.1025390625,0.0,292.6572570800781,293.1123046875,292.60565185546875,292.59259033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4226619005203247,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17869260,302.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0855712890625,0.8338750600814819,0.60113126039505,0.5495457053184509,302.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0855407714844,0.8606410622596741,0.6658696532249451,0.6387173533439636,302.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0855407714844,0.9007360935211182,0.765078604221344,0.539543867111206,302.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.0856018066406,0.8098293542861938,0.545714259147644,0.5273643136024475,301.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.08563232421875,0.752083957195282,0.434069275856018,2.008702278137207,301.0855407714844,284.95001220703125,296.32720947265625,293.0390014648437,301.07623291015625,302.4482116699219,301.0847473144531,1.0,0.9711875319480896,0.0,0.0,1.0,1.0,-5.12558126449585,1.3934897651779464e-05,5.125567436218262,-1.1480891704559326,1.0,0.0,0.0,437.6556396484375,410.0,-19.85865974426269,0.0,11590.466796875,0.0,292.6568603515625,293.1122741699219,292.6564025878906,292.64312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4229694902896881,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17869320,302.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0855712890625,0.8338750600814819,0.60113126039505,0.5495457053184509,302.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0855407714844,0.8606410622596741,0.6658696532249451,0.6387173533439636,302.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0855407714844,0.9007360935211182,0.765078604221344,0.539543867111206,302.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.0856018066406,0.8098293542861938,0.545714259147644,0.5273643136024475,301.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.08563232421875,0.752083957195282,0.434069275856018,2.008702278137207,301.0855407714844,284.95001220703125,296.32720947265625,293.0390014648437,301.07623291015625,302.4482116699219,301.0847473144531,1.0,0.9711875319480896,0.0,0.0,1.0,1.0,-5.12558126449585,1.3934897651779464e-05,5.125567436218262,-1.1480891704559326,1.0,0.0,0.0,437.6556396484375,410.0,-19.85865974426269,0.0,11590.466796875,0.0,292.6568603515625,293.1122741699219,292.6564025878906,292.64312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4229694902896881,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17869380,302.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,301.0724182128906,0.8241360187530518,0.5899271965026855,0.5400302410125732,302.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.0723876953125,0.8513401746749878,0.6565667986869812,0.6304954886436462,302.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,301.0723571777344,0.8922396302223206,0.7588950395584106,0.535637378692627,302.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.0724182128906,0.7979925870895386,0.5324200391769409,0.5153741240501404,301.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,301.0724792480469,0.7389674186706543,0.4179690182209015,1.939062595367432,301.0723571777344,284.95001220703125,296.2742004394531,293.0915832519531,301.0634460449219,302.4472961425781,301.07159423828125,1.0,0.9560089111328124,0.0,0.0,1.0,1.0,-5.001026153564453,1.3270826457301156e-05,5.001012802124023,-1.1203110218048096,1.0,0.0,0.0,440.3901977539063,410.0,-18.10989761352539,0.0,10965.0068359375,0.0,292.6564636230469,293.1122741699219,292.7075500488281,292.6942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4233146905899048,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17869440,302.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,301.0724182128906,0.8241360187530518,0.5899271965026855,0.5400302410125732,302.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.0723876953125,0.8513401746749878,0.6565667986869812,0.6304954886436462,302.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,301.0723571777344,0.8922396302223206,0.7588950395584106,0.535637378692627,302.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.0724182128906,0.7979925870895386,0.5324200391769409,0.5153741240501404,301.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,301.0724792480469,0.7389674186706543,0.4179690182209015,1.939062595367432,301.0723571777344,284.95001220703125,296.2742004394531,293.0915832519531,301.0634460449219,302.4472961425781,301.07159423828125,1.0,0.9560089111328124,0.0,0.0,1.0,1.0,-5.001026153564453,1.3270826457301156e-05,5.001012802124023,-1.1203110218048096,1.0,0.0,0.0,440.3901977539063,410.0,-18.10989761352539,0.0,10965.0068359375,0.0,292.6564636230469,293.1122741699219,292.7075500488281,292.6942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4233146905899048,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17869500,302.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.0662841796875,0.8197033405303955,0.5843654870986938,0.5352762341499329,302.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,301.0662841796875,0.8472502827644348,0.6519468426704407,0.626380980014801,302.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0662536621094,0.8885476589202881,0.7558307647705078,0.5336796045303345,302.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0663146972656,0.7924981713294983,0.5258091688156128,0.5093786120414734,301.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0663757324219,0.7329354882240295,0.4099898636341095,1.9043928384780884,301.0662536621094,284.95001220703125,296.24853515625,293.1164245605469,301.0575256347656,302.4472351074219,301.06549072265625,1.0,0.9482811093330384,0.0,0.0,1.0,1.0,-4.939004898071289,1.2946295100846328e-05,4.938991546630859,-1.1064878702163696,1.0,0.0,0.0,441.0416870117188,410.0,-17.248355865478516,0.0,10657.21875,0.0,292.65625,293.1122741699219,292.7331237792969,292.7197570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4234984815120697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17869560,302.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.060546875,0.8154334425926208,0.5788341164588928,0.5305339694023132,302.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,301.0605163574219,0.8434227705001831,0.6473496556282043,0.6222721338272095,302.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0605163574219,0.8851175904273987,0.7527847290039062,0.5317233800888062,302.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,301.060546875,0.7872281074523926,0.5192247033119202,0.5033918023109436,301.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.06060791015625,0.7271038889884949,0.4020640850067138,1.8698828220367432,301.0605163574219,284.95001220703125,296.22344970703125,293.14019775390625,301.0519714355469,302.4474182128906,301.05975341796875,1.0,0.9405236840248108,0.0,0.0,1.0,1.0,-4.8772478103637695,1.262719069927698e-05,4.877235412597656,-1.0927200317382812,1.0,0.0,0.0,441.3823547363281,398.0,-16.410234451293945,0.0,10354.6279296875,0.0,292.6560363769531,293.1122436523437,292.758544921875,292.7452087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4236891865730285,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17869620,302.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,301.0497741699219,0.8098623156547546,0.5678213834762573,0.5208253860473633,302.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.0497741699219,0.8390622735023499,0.6381902694702148,0.6138060092926025,302.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,301.0497436523437,0.8819641470909119,0.7467212080955505,0.5276235938072205,302.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.0498046875,0.7799193263053894,0.506096601486206,0.4911736249923706,301.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,301.0498352050781,0.7178698778152466,0.3863000273704529,1.7999038696289062,301.0497436523437,284.95001220703125,296.1751403808594,293.1843566894531,301.0415954589844,302.4482421875,301.04901123046875,1.0,0.921946346759796,0.0,0.0,1.0,1.0,-4.751175403594971,1.1988235200988129e-05,4.751163005828857,-1.0645625591278076,1.0,0.0,0.0,434.9544677734375,386.0,-14.664700508117676,0.0,9699.673828125,0.0,292.6556396484375,293.1122436523437,292.8089904785156,292.7958374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4240809381008148,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17869680,302.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,301.0497741699219,0.8098623156547546,0.5678213834762573,0.5208253860473633,302.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.0497741699219,0.8390622735023499,0.6381902694702148,0.6138060092926025,302.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,301.0497436523437,0.8819641470909119,0.7467212080955505,0.5276235938072205,302.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.0498046875,0.7799193263053894,0.506096601486206,0.4911736249923706,301.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,301.0498352050781,0.7178698778152466,0.3863000273704529,1.7999038696289062,301.0497436523437,284.95001220703125,296.1751403808594,293.1843566894531,301.0415954589844,302.4482421875,301.04901123046875,1.0,0.921946346759796,0.0,0.0,1.0,1.0,-4.751175403594971,1.1988235200988129e-05,4.751163005828857,-1.0645625591278076,1.0,0.0,0.0,434.9544677734375,386.0,-14.664700508117676,0.0,9699.673828125,0.0,292.6556396484375,293.1122436523437,292.8089904785156,292.7958374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4240809381008148,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17869740,302.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.0402526855469,0.8056507706642151,0.5569295287132263,0.5110877752304077,302.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,301.0402526855469,0.8362588286399841,0.6291199326515198,0.6052805185317993,302.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.04022216796875,0.8805872201919556,0.740731954574585,0.5234705209732056,302.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,301.040283203125,0.7741203904151917,0.493071585893631,0.4789072275161743,301.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,301.0403137207031,0.7093080878257751,0.3707360029220581,1.7301238775253296,301.04022216796875,284.95001220703125,296.1295166015625,293.2235717773437,301.0324401855469,302.44989013671875,301.0395202636719,1.0,0.9024301171302797,0.0,0.0,1.0,1.0,-4.625360012054443,1.1367380466253962e-05,4.625348567962647,-1.036501407623291,1.0,0.0,0.0,425.2916564941406,374.0,-13.03128147125244,0.0,9049.2001953125,0.0,292.6552124023437,293.1122436523437,292.8581237792969,292.8453063964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4244867861270904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17869800,302.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.0402526855469,0.8056507706642151,0.5569295287132263,0.5110877752304077,302.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,301.0402526855469,0.8362588286399841,0.6291199326515198,0.6052805185317993,302.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.04022216796875,0.8805872201919556,0.740731954574585,0.5234705209732056,302.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,301.040283203125,0.7741203904151917,0.493071585893631,0.4789072275161743,301.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,301.0403137207031,0.7093080878257751,0.3707360029220581,1.7301238775253296,301.04022216796875,284.95001220703125,296.1295166015625,293.2235717773437,301.0324401855469,302.44989013671875,301.0395202636719,1.0,0.9024301171302797,0.0,0.0,1.0,1.0,-4.625360012054443,1.1367380466253962e-05,4.625348567962647,-1.036501407623291,1.0,0.0,0.0,425.2916564941406,374.0,-13.03128147125244,0.0,9049.2001953125,0.0,292.6552124023437,293.1122436523437,292.8581237792969,292.8453063964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4244867861270904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17869860,302.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,301.0318603515625,0.8020385503768921,0.5461524724960327,0.5013900995254517,302.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.0318603515625,0.8341355919837952,0.6201344132423401,0.5967697501182556,302.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,301.0318298339844,0.8800066709518433,0.7348145842552185,0.5193199515342712,302.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0318908691406,0.7689561247825623,0.4801464080810547,0.4666674733161926,301.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,301.03192138671875,0.7006633281707764,0.3553587794303894,1.6608555316925049,301.0318603515625,284.95001220703125,296.0868530273437,293.2573547363281,301.0245056152344,302.4523010253906,301.0311584472656,1.0,0.8825497031211853,0.0,0.0,1.0,1.0,-4.50025749206543,1.076664193533361e-05,4.500247001647949,-1.0086135864257812,1.0,0.0,0.0,414.3605651855469,362.0,-11.443754196166992,0.0,8422.0078125,0.0,292.6548156738281,293.1122131347656,292.905517578125,292.89312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4248972237110138,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17869920,302.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,301.0318603515625,0.8020385503768921,0.5461524724960327,0.5013900995254517,302.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.0318603515625,0.8341355919837952,0.6201344132423401,0.5967697501182556,302.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,301.0318298339844,0.8800066709518433,0.7348145842552185,0.5193199515342712,302.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0318908691406,0.7689561247825623,0.4801464080810547,0.4666674733161926,301.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,301.03192138671875,0.7006633281707764,0.3553587794303894,1.6608555316925049,301.0318603515625,284.95001220703125,296.0868530273437,293.2573547363281,301.0245056152344,302.4523010253906,301.0311584472656,1.0,0.8825497031211853,0.0,0.0,1.0,1.0,-4.50025749206543,1.076664193533361e-05,4.500247001647949,-1.0086135864257812,1.0,0.0,0.0,414.3605651855469,362.0,-11.443754196166992,0.0,8422.0078125,0.0,292.6548156738281,293.1122131347656,292.905517578125,292.89312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4248972237110138,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17869980,302.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.02471923828125,0.7988626956939697,0.5354971885681152,0.4917597472667694,302.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.02471923828125,0.8324546813964844,0.6112387180328369,0.5883007645606995,302.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0246887207031,0.8799583911895752,0.7289739847183228,0.5151916742324829,302.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,301.0247497558594,0.7641870379447937,0.4673277139663696,0.4544833302497864,301.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,301.0247802734375,0.6921579837799072,0.3401757180690765,1.5922402143478394,301.02471923828125,284.95001220703125,296.0473327636719,293.2851867675781,301.017822265625,302.45538330078125,301.0240478515625,1.0,0.8625561594963074,0.0,0.0,1.0,1.0,-4.376306533813477,1.0187729458266404e-05,4.376296520233154,-0.9809872508049012,1.0,0.0,0.0,402.7439575195313,350.0,-9.86229133605957,0.0,7823.580078125,0.0,292.6544189453125,293.1122131347656,292.950439453125,292.93865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4253044128417969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17870040,302.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.02471923828125,0.7988626956939697,0.5354971885681152,0.4917597472667694,302.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.02471923828125,0.8324546813964844,0.6112387180328369,0.5883007645606995,302.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0246887207031,0.8799583911895752,0.7289739847183228,0.5151916742324829,302.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,301.0247497558594,0.7641870379447937,0.4673277139663696,0.4544833302497864,301.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,301.0247802734375,0.6921579837799072,0.3401757180690765,1.5922402143478394,301.02471923828125,284.95001220703125,296.0473327636719,293.2851867675781,301.017822265625,302.45538330078125,301.0240478515625,1.0,0.8625561594963074,0.0,0.0,1.0,1.0,-4.376306533813477,1.0187729458266404e-05,4.376296520233154,-0.9809872508049012,1.0,0.0,0.0,402.7439575195313,350.0,-9.86229133605957,0.0,7823.580078125,0.0,292.6544189453125,293.1122131347656,292.950439453125,292.93865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4253044128417969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17870100,302.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.021484375,0.797319769859314,0.5302044153213501,0.4869698286056518,302.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.021484375,0.8316676616668701,0.6068167090415955,0.5840845704078674,302.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,301.0214538574219,0.8800064325332642,0.7260758280754089,0.5131387114524841,302.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,301.0215148925781,0.7618380784988403,0.4609490633010864,0.4484134614467621,301.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,301.02154541015625,0.6878569722175598,0.3326391875743866,1.5581451654434204,301.021484375,284.95001220703125,296.02880859375,293.2967529296875,301.0148010253906,302.45709228515625,301.02081298828125,1.0,0.852531909942627,0.0,0.0,1.0,1.0,-4.314400672912598,9.904675607685933e-06,4.314390659332275,-0.9671997427940368,1.0,0.0,0.0,396.90673828125,350.0,-9.086832046508787,0.0,7535.6953125,0.0,292.6542053222656,293.1121826171875,292.9721069335937,292.96063232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4255055785179138,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17870160,302.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,301.0185852050781,0.7958789467811584,0.5249439477920532,0.4821991622447967,302.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,301.0185546875,0.83098304271698,0.6024186611175537,0.5798810720443726,302.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0185546875,0.8801801800727844,0.7231982350349426,0.511093020439148,302.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,301.0185852050781,0.7595778703689575,0.4545987546443939,0.4423600435256958,301.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.0186462402344,0.6835973262786865,0.3251522481441498,1.5242226123809814,301.0185546875,284.95001220703125,296.0111694335937,293.306640625,301.0121765136719,302.4589538574219,301.0179443359375,1.0,0.8425278663635254,0.0,0.0,1.0,1.0,-4.2530198097229,9.628007319406606e-06,4.253010272979736,-0.9535245299339294,1.0,0.0,0.0,390.93890380859375,338.0,-8.276329040527344,0.0,7255.46923828125,0.0,292.65399169921875,293.1121826171875,292.9929504394531,292.9818725585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4257034361362457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17870220,302.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.01373291015625,0.7931756377220154,0.5145175457000732,0.4727254807949066,302.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,301.0137023925781,0.8297988772392273,0.593692421913147,0.5715226531028748,302.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,301.0137023925781,0.8807650208473206,0.717502772808075,0.5070309042930603,302.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.01373291015625,0.755202054977417,0.4419811964035034,0.4303129613399505,301.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,301.0137634277344,0.6751053929328918,0.3103222250938415,1.4569319486618042,301.0137023925781,284.95001220703125,295.9786682128906,293.3212280273437,301.0078430175781,302.46307373046875,301.0131225585937,1.0,0.8225690126419067,0.0,0.0,1.0,1.0,-4.131277561187744,9.091011634154713e-06,4.131268501281738,-0.926401138305664,1.0,0.0,0.0,378.85888671875,326.0,-6.655118465423584,0.0,6718.0927734375,0.0,292.6535949707031,293.1121826171875,293.03192138671875,293.02166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4260855615139007,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17870280,302.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.01373291015625,0.7931756377220154,0.5145175457000732,0.4727254807949066,302.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,301.0137023925781,0.8297988772392273,0.593692421913147,0.5715226531028748,302.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,301.0137023925781,0.8807650208473206,0.717502772808075,0.5070309042930603,302.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.01373291015625,0.755202054977417,0.4419811964035034,0.4303129613399505,301.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,301.0137634277344,0.6751053929328918,0.3103222250938415,1.4569319486618042,301.0137023925781,284.95001220703125,295.9786682128906,293.3212280273437,301.0078430175781,302.46307373046875,301.0131225585937,1.0,0.8225690126419067,0.0,0.0,1.0,1.0,-4.131277561187744,9.091011634154713e-06,4.131268501281738,-0.926401138305664,1.0,0.0,0.0,378.85888671875,326.0,-6.655118465423584,0.0,6718.0927734375,0.0,292.6535949707031,293.1121826171875,293.03192138671875,293.02166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4260855615139007,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
