time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17870340,302.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0098876953125,0.7905716896057129,0.5041968822479248,0.4633342921733856,302.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.0098876953125,0.828732967376709,0.5850447416305542,0.5632262825965881,302.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.0098876953125,0.8815208673477173,0.7118746638298035,0.5030074715614319,302.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0098876953125,0.7508887052536011,0.4294566214084625,0.4183399379253387,301.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,301.0099182128906,0.666547954082489,0.2956502437591553,1.3902814388275146,301.0098876953125,284.95001220703125,295.95001220703125,293.3283996582031,301.0046081542969,302.4676513671875,301.00933837890625,1.0,0.802643358707428,0.0,0.0,1.0,1.0,-4.010189533233643,8.572391379857436e-06,4.010180950164795,-0.8994388580322266,1.0,0.0,0.0,366.8241271972656,314.0,-5.034756660461426,0.0,6210.478515625,0.0,292.6531677246094,293.1121520996094,293.0675354003906,293.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4264484941959381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17870400,302.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0098876953125,0.7905716896057129,0.5041968822479248,0.4633342921733856,302.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.0098876953125,0.828732967376709,0.5850447416305542,0.5632262825965881,302.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.0098876953125,0.8815208673477173,0.7118746638298035,0.5030074715614319,302.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0098876953125,0.7508887052536011,0.4294566214084625,0.4183399379253387,301.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,301.0099182128906,0.666547954082489,0.2956502437591553,1.3902814388275146,301.0098876953125,284.95001220703125,295.95001220703125,293.3283996582031,301.0046081542969,302.4676513671875,301.00933837890625,1.0,0.802643358707428,0.0,0.0,1.0,1.0,-4.010189533233643,8.572391379857436e-06,4.010180950164795,-0.8994388580322266,1.0,0.0,0.0,366.8241271972656,314.0,-5.034756660461426,0.0,6210.478515625,0.0,292.6531677246094,293.1121520996094,293.0675354003906,293.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4264484941959381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17870460,302.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.007080078125,0.7882212996482849,0.4940067827701568,0.454038143157959,302.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,301.007080078125,0.827928364276886,0.5764943361282349,0.5549991130828857,302.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.007080078125,0.8826156854629517,0.7063295841217041,0.4990259110927582,302.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,301.0071105957031,0.7467670440673828,0.4170476496219635,0.406451940536499,301.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.0071105957031,0.6581077575683594,0.2811706960201263,1.3243767023086548,301.007080078125,284.95001220703125,295.9237365722656,293.33184814453125,301.0022888183594,302.47265625,301.0065612792969,1.0,0.7828377485275269,0.0,0.0,1.0,1.0,-3.890833139419556,8.07628111942904e-06,3.890825033187866,-0.8728638887405396,1.0,0.0,0.0,354.6231384277344,302.0,-3.635851383209229,0.0,5732.19287109375,0.0,292.6527709960937,293.1121520996094,293.0990295410156,293.0907287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4267837405204773,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17870520,302.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.007080078125,0.7882212996482849,0.4940067827701568,0.454038143157959,302.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,301.007080078125,0.827928364276886,0.5764943361282349,0.5549991130828857,302.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.007080078125,0.8826156854629517,0.7063295841217041,0.4990259110927582,302.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,301.0071105957031,0.7467670440673828,0.4170476496219635,0.406451940536499,301.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.0071105957031,0.6581077575683594,0.2811706960201263,1.3243767023086548,301.007080078125,284.95001220703125,295.9237365722656,293.33184814453125,301.0022888183594,302.47265625,301.0065612792969,1.0,0.7828377485275269,0.0,0.0,1.0,1.0,-3.890833139419556,8.07628111942904e-06,3.890825033187866,-0.8728638887405396,1.0,0.0,0.0,354.6231384277344,302.0,-3.635851383209229,0.0,5732.19287109375,0.0,292.6527709960937,293.1121520996094,293.0990295410156,293.0907287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4267837405204773,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17870580,302.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.0048217773437,0.7860113978385925,0.4839328229427337,0.4448341131210327,302.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,301.0048217773437,0.8272804021835327,0.5680301785469055,0.5468413233757019,302.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0048217773437,0.8839307427406311,0.7008571028709412,0.495086669921875,302.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,301.0048522949219,0.7427268624305725,0.404742568731308,0.3946482241153717,301.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0048522949219,0.6497129797935486,0.2668634057044983,1.259174942970276,301.0048217773437,284.95001220703125,295.898193359375,293.3355712890625,301.0003662109375,302.47802734375,301.0043029785156,1.0,0.7631093263626099,0.0,0.0,1.0,1.0,-3.7725439071655273,7.599379841849441e-06,3.772536277770996,-0.8465310335159302,1.0,0.0,0.0,342.4519958496094,290.0,-2.6266069412231445,0.0,5281.94580078125,0.0,292.6523742675781,293.11212158203125,293.127197265625,293.1197814941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4270931184291839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17870640,302.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.0048217773437,0.7860113978385925,0.4839328229427337,0.4448341131210327,302.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,301.0048217773437,0.8272804021835327,0.5680301785469055,0.5468413233757019,302.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0048217773437,0.8839307427406311,0.7008571028709412,0.495086669921875,302.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,301.0048522949219,0.7427268624305725,0.404742568731308,0.3946482241153717,301.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0048522949219,0.6497129797935486,0.2668634057044983,1.259174942970276,301.0048217773437,284.95001220703125,295.898193359375,293.3355712890625,301.0003662109375,302.47802734375,301.0043029785156,1.0,0.7631093263626099,0.0,0.0,1.0,1.0,-3.7725439071655273,7.599379841849441e-06,3.772536277770996,-0.8465310335159302,1.0,0.0,0.0,342.4519958496094,290.0,-2.6266069412231445,0.0,5281.94580078125,0.0,292.6523742675781,293.11212158203125,293.127197265625,293.1197814941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4270931184291839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17870700,302.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.0038757324219,0.7849646210670471,0.4789380729198456,0.4402653872966766,302.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.0038757324219,0.8270210027694702,0.5638294816017151,0.5427873730659485,302.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,301.0038452148437,0.8846786618232727,0.6981469392776489,0.4931320548057556,302.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.0038757324219,0.740738570690155,0.3986282050609588,0.3887771666049957,302.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.00390625,0.6455410718917847,0.2597726583480835,1.2268294095993042,301.0038757324219,284.95001220703125,295.8857116699219,293.3375244140625,300.9995422363281,302.4808044433594,301.0033569335937,1.0,0.7532742619514465,0.0,0.0,1.0,1.0,-3.713812828063965,7.368048500211444e-06,3.7138054370880127,-0.8334499597549438,1.0,0.0,0.0,336.3714904785156,290.0,-2.216909885406494,0.0,5066.91357421875,0.0,292.65216064453125,293.11212158203125,293.14019775390625,293.1331787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4272384345531463,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17870760,302.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.00299072265625,0.783966600894928,0.4739727973937988,0.4357193410396576,302.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.00299072265625,0.8268143534660339,0.5596505403518677,0.538750171661377,302.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.00299072265625,0.8854985237121582,0.6954547166824341,0.4911873340606689,302.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0030212402344,0.7387776970863342,0.3925404846668243,0.3829270899295807,302.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,301.0030212402344,0.641391932964325,0.2527255713939667,1.194658875465393,301.00299072265625,284.95001220703125,295.8733825683594,293.33953857421875,300.9988098144531,302.4836730957031,301.00250244140625,1.0,0.7434624433517456,0.0,0.0,1.0,1.0,-3.6554274559021,7.141672540456057e-06,3.655420303344727,-0.8204538226127625,1.0,0.0,0.0,330.2821044921875,278.0,-1.861968874931336,0.0,4858.4501953125,0.0,292.6519470214844,293.11212158203125,293.1524963378906,293.1458435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4273774623870849,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17870820,302.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,301.00152587890625,0.7821153402328491,0.4641291797161102,0.42669478058815,302.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.00152587890625,0.8265589475631714,0.5513567924499512,0.5307258367538452,302.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,301.00152587890625,0.8873555660247803,0.6901231408119202,0.4873273372650146,302.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.00152587890625,0.73492830991745,0.3804442584514618,0.3712900280952453,302.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.0015563964844,0.6331233978271484,0.2387604862451553,1.1308376789093018,301.00152587890625,284.95001220703125,295.8492736816406,293.3436584472656,300.99755859375,302.48956298828125,301.00103759765625,1.0,0.7239014506340027,0.0,0.0,1.0,1.0,-3.5396411418914795,6.70330882712733e-06,3.5396344661712646,-0.7946805357933044,1.0,0.0,0.0,318.0874328613281,266.0,-1.2710000276565552,0.0,4460.59912109375,0.0,292.65155029296875,293.1120910644531,293.1752014160156,293.1692199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4276380836963653,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17870880,302.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,301.00152587890625,0.7821153402328491,0.4641291797161102,0.42669478058815,302.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.00152587890625,0.8265589475631714,0.5513567924499512,0.5307258367538452,302.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,301.00152587890625,0.8873555660247803,0.6901231408119202,0.4873273372650146,302.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.00152587890625,0.73492830991745,0.3804442584514618,0.3712900280952453,302.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.0015563964844,0.6331233978271484,0.2387604862451553,1.1308376789093018,301.00152587890625,284.95001220703125,295.8492736816406,293.3436584472656,300.99755859375,302.48956298828125,301.00103759765625,1.0,0.7239014506340027,0.0,0.0,1.0,1.0,-3.5396411418914795,6.70330882712733e-06,3.5396344661712646,-0.7946805357933044,1.0,0.0,0.0,318.0874328613281,266.0,-1.2710000276565552,0.0,4460.59912109375,0.0,292.65155029296875,293.1120910644531,293.1752014160156,293.1692199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4276380836963653,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17870940,302.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.0003356933594,0.7804191708564758,0.4543966054916382,0.4177594482898712,302.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,301.0003356933594,0.8264803290367126,0.543144702911377,0.5227681398391724,302.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,301.0003356933594,0.8894652128219604,0.6848583817481995,0.483506828546524,302.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,301.0003356933594,0.7311272025108337,0.3684495985507965,0.3597370386123657,302.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0003662109375,0.6247227787971497,0.2249600291252136,1.067694067955017,301.0003356933594,284.95001220703125,295.8258056640625,293.34796142578125,300.99658203125,302.49566650390625,300.9998779296875,1.0,0.7044005393981934,0.0,0.0,1.0,1.0,-3.4248857498168945,6.282713002292439e-06,3.424879550933838,-0.7691462635993958,1.0,0.0,0.0,305.9398803710937,254.0,-0.7855081558227539,0.0,4087.199462890625,0.0,292.651123046875,293.1120910644531,293.1957092285156,293.1903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4278779923915863,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17871000,302.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.0003356933594,0.7804191708564758,0.4543966054916382,0.4177594482898712,302.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,301.0003356933594,0.8264803290367126,0.543144702911377,0.5227681398391724,302.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,301.0003356933594,0.8894652128219604,0.6848583817481995,0.483506828546524,302.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,301.0003356933594,0.7311272025108337,0.3684495985507965,0.3597370386123657,302.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0003662109375,0.6247227787971497,0.2249600291252136,1.067694067955017,301.0003356933594,284.95001220703125,295.8258056640625,293.34796142578125,300.99658203125,302.49566650390625,300.9998779296875,1.0,0.7044005393981934,0.0,0.0,1.0,1.0,-3.4248857498168945,6.282713002292439e-06,3.424879550933838,-0.7691462635993958,1.0,0.0,0.0,305.9398803710937,254.0,-0.7855081558227539,0.0,4087.199462890625,0.0,292.651123046875,293.1120910644531,293.1957092285156,293.1903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4278779923915863,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17871060,302.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9993896484375,0.7789049744606018,0.4447736740112304,0.4089109599590301,302.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.9993896484375,0.8266071677207947,0.5350131988525391,0.5148749947547913,302.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.9993896484375,0.8918646574020386,0.6796592473983765,0.4797240495681762,302.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9994201660156,0.7273740172386169,0.3565558195114136,0.3482663333415985,302.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.9994201660156,0.6158379912376404,0.2113213092088699,1.0052098035812378,300.9993896484375,284.95001220703125,295.8029479980469,293.3523864746094,300.995849609375,302.5018920898437,300.9989318847656,1.0,0.6849572062492371,0.0,0.0,1.0,1.0,-3.311258316040039,5.879830496269278e-06,3.3112525939941406,-0.7438629269599915,1.0,0.0,0.0,293.8138732910156,242.0,-0.3846108913421631,0.0,3737.0966796875,0.0,292.6507263183594,293.112060546875,293.2143249511719,293.2094421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4280994832515716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17871120,302.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9993896484375,0.7789049744606018,0.4447736740112304,0.4089109599590301,302.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.9993896484375,0.8266071677207947,0.5350131988525391,0.5148749947547913,302.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.9993896484375,0.8918646574020386,0.6796592473983765,0.4797240495681762,302.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9994201660156,0.7273740172386169,0.3565558195114136,0.3482663333415985,302.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.9994201660156,0.6158379912376404,0.2113213092088699,1.0052098035812378,300.9993896484375,284.95001220703125,295.8029479980469,293.3523864746094,300.995849609375,302.5018920898437,300.9989318847656,1.0,0.6849572062492371,0.0,0.0,1.0,1.0,-3.311258316040039,5.879830496269278e-06,3.3112525939941406,-0.7438629269599915,1.0,0.0,0.0,293.8138732910156,242.0,-0.3846108913421631,0.0,3737.0966796875,0.0,292.6507263183594,293.112060546875,293.2143249511719,293.2094421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4280994832515716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17871180,302.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.9986877441406,0.7775884866714478,0.4352596700191498,0.4001488089561462,302.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.9986572265625,0.8269577622413635,0.5269614458084106,0.5070456862449646,302.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9986572265625,0.8945789337158203,0.6745249032974243,0.4759785234928131,302.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9986877441406,0.7236542701721191,0.344762772321701,0.3368779122829437,302.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.9986877441406,0.605848491191864,0.197842463850975,0.94337797164917,300.9986877441406,284.95001220703125,295.7806701660156,293.3568725585937,300.9952697753906,302.50830078125,300.99822998046875,1.0,0.665562629699707,0.0,0.0,1.0,1.0,-3.1987712383270264,5.494288870977471e-06,3.198765754699707,-0.7188368439674377,1.0,0.0,0.0,281.7046813964844,230.0,-0.0436659604310989,0.0,3409.20458984375,0.0,292.6503295898437,293.112060546875,293.2312927246094,293.2268371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4283047616481781,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17871240,302.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.9986877441406,0.7775884866714478,0.4352596700191498,0.4001488089561462,302.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.9986572265625,0.8269577622413635,0.5269614458084106,0.5070456862449646,302.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9986572265625,0.8945789337158203,0.6745249032974243,0.4759785234928131,302.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9986877441406,0.7236542701721191,0.344762772321701,0.3368779122829437,302.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.9986877441406,0.605848491191864,0.197842463850975,0.94337797164917,300.9986877441406,284.95001220703125,295.7806701660156,293.3568725585937,300.9952697753906,302.50830078125,300.99822998046875,1.0,0.665562629699707,0.0,0.0,1.0,1.0,-3.1987712383270264,5.494288870977471e-06,3.198765754699707,-0.7188368439674377,1.0,0.0,0.0,281.7046813964844,230.0,-0.0436659604310989,0.0,3409.20458984375,0.0,292.6503295898437,293.112060546875,293.2312927246094,293.2268371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4283047616481781,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17871300,302.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.99835205078125,0.776964008808136,0.430536687374115,0.3957966864109039,302.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.99835205078125,0.8271798491477966,0.5229604244232178,0.5031530857086182,302.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.99835205078125,0.896011233329773,0.6719779968261719,0.4741189777851105,302.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9983825683594,0.7217621207237244,0.3388978838920593,0.3312115967273712,302.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9983825683594,0.6004360914230347,0.1911528706550598,0.9126745462417604,300.99835205078125,284.95001220703125,295.7697448730469,293.3591613769531,300.9950561523437,302.51153564453125,300.9979248046875,1.0,0.6558641195297241,0.0,0.0,1.0,1.0,-3.142669439315796,5.306946604832774e-06,3.142663955688477,-0.7063606381416321,1.0,0.0,0.0,275.7130432128906,230.0,0.103803165256977,0.0,3253.193359375,0.0,292.6501159667969,293.112060546875,293.2392883300781,293.23504638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4284027516841888,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17871360,302.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.99810791015625,0.776439368724823,0.4258449077606201,0.3914671242237091,302.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.99810791015625,0.8275075554847717,0.5189822912216187,0.4992764592170715,302.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.99810791015625,0.897582471370697,0.6694494485855103,0.4722682535648346,302.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.99810791015625,0.7199084162712097,0.3330620527267456,0.3255667686462402,302.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.99810791015625,0.5948334336280823,0.1845086365938186,0.8821461200714111,300.99810791015625,284.95001220703125,295.7589416503906,293.3614196777344,300.994873046875,302.5148010253906,300.9976806640625,1.0,0.6461896896362305,0.0,0.0,1.0,1.0,-3.0871362686157227,5.12473570779548e-06,3.087131261825561,-0.6940052509307861,1.0,0.0,0.0,269.66650390625,218.0,0.249509647488594,0.0,3102.384765625,0.0,292.64990234375,293.1120300292969,293.24688720703125,293.24285888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4284967482089996,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17871420,302.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.9977111816406,0.7755873799324036,0.4165467023849487,0.382875382900238,302.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.9977111816406,0.8283830285072327,0.5110880732536316,0.4915725588798523,302.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9977111816406,0.9010277390480042,0.6644425392150879,0.4685952663421631,302.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9977111816406,0.7162103056907654,0.3214700818061828,0.3143422603607178,302.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.99774169921875,0.5829399228096008,0.1713442802429199,0.8215958476066589,300.9977111816406,284.95001220703125,295.7377319335937,293.3659973144531,300.9946594238281,302.5214233398437,300.9972839355469,1.0,0.6268652081489563,0.0,0.0,1.0,1.0,-2.977041006088257,4.7730159167258535e-06,2.977036237716675,-0.6695201992988586,1.0,0.0,0.0,257.5604858398437,206.0,0.5040897727012634,0.0,2815.819091796875,0.0,292.6495056152344,293.1120300292969,293.2611083984375,293.2574157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4286748766899109,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17871480,302.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.9977111816406,0.7755873799324036,0.4165467023849487,0.382875382900238,302.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.9977111816406,0.8283830285072327,0.5110880732536316,0.4915725588798523,302.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9977111816406,0.9010277390480042,0.6644425392150879,0.4685952663421631,302.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9977111816406,0.7162103056907654,0.3214700818061828,0.3143422603607178,302.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.99774169921875,0.5829399228096008,0.1713442802429199,0.8215958476066589,300.9977111816406,284.95001220703125,295.7377319335937,293.3659973144531,300.9946594238281,302.5214233398437,300.9972839355469,1.0,0.6268652081489563,0.0,0.0,1.0,1.0,-2.977041006088257,4.7730159167258535e-06,2.977036237716675,-0.6695201992988586,1.0,0.0,0.0,257.5604858398437,206.0,0.5040897727012634,0.0,2815.819091796875,0.0,292.6495056152344,293.1120300292969,293.2611083984375,293.2574157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4286748766899109,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17871540,302.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.9974670410156,0.7749391794204712,0.4073556065559387,0.3743723630905151,302.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9974670410156,0.8294984102249146,0.5032715797424316,0.4839347302913666,302.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.9974670410156,0.9048413634300232,0.6594982743263245,0.4649609923362732,302.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.9974670410156,0.7124356031417847,0.309978574514389,0.3032039999961853,302.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9974975585937,0.5700405240058899,0.1583354026079177,0.7617005705833435,300.9974670410156,284.95001220703125,295.7170104980469,293.3705749511719,300.9945373535156,302.52813720703125,300.9970703125,1.0,0.6075422763824463,0.0,0.0,1.0,1.0,-2.867805004119873,4.436531980900327e-06,2.86780047416687,-0.6452381014823914,1.0,0.0,0.0,245.536361694336,194.0,0.7190102338790894,0.0,2548.563720703125,0.0,292.6490783691406,293.1120300292969,293.274169921875,293.2707824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4288415908813476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17871600,302.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.9974670410156,0.7749391794204712,0.4073556065559387,0.3743723630905151,302.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9974670410156,0.8294984102249146,0.5032715797424316,0.4839347302913666,302.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.9974670410156,0.9048413634300232,0.6594982743263245,0.4649609923362732,302.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.9974670410156,0.7124356031417847,0.309978574514389,0.3032039999961853,302.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9974975585937,0.5700405240058899,0.1583354026079177,0.7617005705833435,300.9974670410156,284.95001220703125,295.7170104980469,293.3705749511719,300.9945373535156,302.52813720703125,300.9970703125,1.0,0.6075422763824463,0.0,0.0,1.0,1.0,-2.867805004119873,4.436531980900327e-06,2.86780047416687,-0.6452381014823914,1.0,0.0,0.0,245.536361694336,194.0,0.7190102338790894,0.0,2548.563720703125,0.0,292.6490783691406,293.1120300292969,293.274169921875,293.2707824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4288415908813476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17871660,302.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.997314453125,0.7745795249938965,0.3982718884944916,0.3659546077251434,302.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.997314453125,0.8309415578842163,0.4955332577228546,0.476359486579895,302.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.997314453125,0.9092894196510316,0.6546169519424438,0.4613627195358276,302.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.997314453125,0.7086093425750732,0.2985884547233581,0.2921490669250488,302.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.997314453125,0.5562108755111694,0.1454814672470092,0.7024405002593994,300.997314453125,284.95001220703125,295.6967163085937,293.3750915527344,300.9945068359375,302.534912109375,300.9969177246094,1.0,0.5882259607315063,0.0,0.0,1.0,1.0,-2.759798288345337,4.116047875868389e-06,2.759793996810913,-0.6212306022644043,1.0,0.0,0.0,233.5140838623047,182.0,0.8879018425941467,0.0,2299.6376953125,0.0,292.648681640625,293.11199951171875,293.2862548828125,293.2831115722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4289978742599487,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17871720,302.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.997314453125,0.7745795249938965,0.3982718884944916,0.3659546077251434,302.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.997314453125,0.8309415578842163,0.4955332577228546,0.476359486579895,302.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.997314453125,0.9092894196510316,0.6546169519424438,0.4613627195358276,302.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.997314453125,0.7086093425750732,0.2985884547233581,0.2921490669250488,302.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.997314453125,0.5562108755111694,0.1454814672470092,0.7024405002593994,300.997314453125,284.95001220703125,295.6967163085937,293.3750915527344,300.9945068359375,302.534912109375,300.9969177246094,1.0,0.5882259607315063,0.0,0.0,1.0,1.0,-2.759798288345337,4.116047875868389e-06,2.759793996810913,-0.6212306022644043,1.0,0.0,0.0,233.5140838623047,182.0,0.8879018425941467,0.0,2299.6376953125,0.0,292.648681640625,293.11199951171875,293.2862548828125,293.2831115722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4289978742599487,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17871780,302.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.99725341796875,0.774499773979187,0.3892942368984222,0.3576236963272095,302.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.99725341796875,0.8327094316482544,0.487871766090393,0.4688484072685241,302.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.99725341796875,0.9143952131271362,0.6497973203659058,0.4578016996383667,302.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.99725341796875,0.7047489285469055,0.2872989773750305,0.2811796367168426,302.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.99725341796875,0.541530430316925,0.1327802836894989,0.643820583820343,300.99725341796875,284.95001220703125,295.6768493652344,293.3795166015625,300.9945373535156,302.5417785644531,300.9968566894531,1.0,0.5688918232917786,0.0,0.0,1.0,1.0,-2.652798175811768,3.810517227975652e-06,2.652794361114502,-0.5974545478820801,1.0,0.0,0.0,221.5412750244141,170.0,1.029151439666748,0.0,2068.1962890625,0.0,292.6482849121094,293.11199951171875,293.29742431640625,293.2945251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4291446506977081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17871840,302.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.99725341796875,0.774499773979187,0.3892942368984222,0.3576236963272095,302.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.99725341796875,0.8327094316482544,0.487871766090393,0.4688484072685241,302.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.99725341796875,0.9143952131271362,0.6497973203659058,0.4578016996383667,302.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.99725341796875,0.7047489285469055,0.2872989773750305,0.2811796367168426,302.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.99725341796875,0.541530430316925,0.1327802836894989,0.643820583820343,300.99725341796875,284.95001220703125,295.6768493652344,293.3795166015625,300.9945373535156,302.5417785644531,300.9968566894531,1.0,0.5688918232917786,0.0,0.0,1.0,1.0,-2.652798175811768,3.810517227975652e-06,2.652794361114502,-0.5974545478820801,1.0,0.0,0.0,221.5412750244141,170.0,1.029151439666748,0.0,2068.1962890625,0.0,292.6482849121094,293.11199951171875,293.29742431640625,293.2945251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4291446506977081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17871900,302.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.7745367288589478,0.3848381638526916,0.3534861505031585,302.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.8336910009384155,0.4840647876262665,0.4651139378547668,302.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.917158305644989,0.6474066972732544,0.4560336768627167,302.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.7028068900108337,0.2816855609416961,0.2757225334644317,302.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.5338965654373169,0.1264766603708267,0.6147125959396362,300.9972229003906,284.95001220703125,295.66705322265625,293.3816833496094,300.9945678710937,302.54522705078125,300.996826171875,1.0,0.559205174446106,0.0,0.0,1.0,1.0,-2.599465131759644,3.662670678750146e-06,2.599461317062378,-0.585604190826416,1.0,0.0,0.0,215.61183166503903,170.0,1.0768380165100098,0.0,1958.7279052734373,0.0,292.6480712890625,293.1119689941406,293.3027648925781,293.29998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4292152523994446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17871960,302.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.7747380137443542,0.3804173171520233,0.3493744134902954,302.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.8348479866981506,0.4802832305431366,0.4613974392414093,302.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.9202039241790771,0.6450362801551819,0.4542754292488098,302.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.7009629011154175,0.2761057019233703,0.2702909409999847,302.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.5262266993522644,0.1202234625816345,0.5858020782470703,300.9972229003906,284.95001220703125,295.6573486328125,293.3838195800781,300.99462890625,302.5487060546875,300.996826171875,1.0,0.5495260953903198,0.0,0.0,1.0,1.0,-2.5468392372131348,3.519683559716213e-06,2.546835660934448,-0.5739191770553589,1.0,0.0,0.0,209.60787963867188,158.0,1.1285758018493652,0.0,1853.330810546875,0.0,292.6478576660156,293.1119689941406,293.3078308105469,293.30517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.429282933473587,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17872020,302.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.7753927707672119,0.3716529011726379,0.3412156105041504,302.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.8374608159065247,0.4727758169174194,0.4540124237537384,302.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.9268141388893129,0.6403400897979736,0.4507868587970733,302.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.6973310708999634,0.2650205790996551,0.259492427110672,302.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.5107043981552124,0.1078280881047248,0.5284544825553894,300.9972229003906,284.95001220703125,295.63818359375,293.3879699707031,300.9946594238281,302.5556640625,300.996826171875,1.0,0.5301212668418884,0.0,0.0,1.0,1.0,-2.442214012145996,3.243944547648425e-06,2.4422106742858887,-0.5506861805915833,1.0,0.0,0.0,197.6663513183593,146.0,1.1673768758773804,0.0,1654.319091796875,0.0,292.6474609375,293.1119689941406,293.3174743652344,293.31500244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4294115602970123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17872080,302.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.7753927707672119,0.3716529011726379,0.3412156105041504,302.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.8374608159065247,0.4727758169174194,0.4540124237537384,302.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.9268141388893129,0.6403400897979736,0.4507868587970733,302.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.6973310708999634,0.2650205790996551,0.259492427110672,302.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.5107043981552124,0.1078280881047248,0.5284544825553894,300.9972229003906,284.95001220703125,295.63818359375,293.3879699707031,300.9946594238281,302.5556640625,300.996826171875,1.0,0.5301212668418884,0.0,0.0,1.0,1.0,-2.442214012145996,3.243944547648425e-06,2.4422106742858887,-0.5506861805915833,1.0,0.0,0.0,197.6663513183593,146.0,1.1673768758773804,0.0,1654.319091796875,0.0,292.6474609375,293.1119689941406,293.3174743652344,293.31500244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4294115602970123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17872140,302.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.9971008300781,0.7764237523078918,0.3629915416240692,0.3331432342529297,302.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.9971008300781,0.8405216336250305,0.4653424918651581,0.4466913342475891,302.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9971008300781,0.9341174364089966,0.6357027292251587,0.4473352134227752,302.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.9971008300781,0.6937951445579529,0.2540353238582611,0.2487808465957641,302.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9971008300781,0.4950359761714935,0.0955810025334358,0.471741259098053,300.9971008300781,284.95001220703125,295.61932373046875,293.3919372558594,300.9945068359375,302.5626525878906,300.9967041015625,1.0,0.5106413960456848,0.0,0.0,1.0,1.0,-2.338425874710083,2.981673105750815e-06,2.338423013687134,-0.5277359485626221,1.0,0.0,0.0,185.8140411376953,134.0,1.0879731178283691,0.0,1470.3858642578125,0.0,292.64703369140625,293.1119384765625,293.3264465332031,293.3241577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4295301437377929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17872200,302.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.9971008300781,0.7764237523078918,0.3629915416240692,0.3331432342529297,302.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.9971008300781,0.8405216336250305,0.4653424918651581,0.4466913342475891,302.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9971008300781,0.9341174364089966,0.6357027292251587,0.4473352134227752,302.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.9971008300781,0.6937951445579529,0.2540353238582611,0.2487808465957641,302.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9971008300781,0.4950359761714935,0.0955810025334358,0.471741259098053,300.9971008300781,284.95001220703125,295.61932373046875,293.3919372558594,300.9945068359375,302.5626525878906,300.9967041015625,1.0,0.5106413960456848,0.0,0.0,1.0,1.0,-2.338425874710083,2.981673105750815e-06,2.338423013687134,-0.5277359485626221,1.0,0.0,0.0,185.8140411376953,134.0,1.0879731178283691,0.0,1470.3858642578125,0.0,292.64703369140625,293.1119384765625,293.3264465332031,293.3241577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4295301437377929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
