time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17872260,302.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.9967041015625,0.7779947519302368,0.3544362187385559,0.3251557350158691,302.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.9967041015625,0.8442100882530212,0.4579851627349853,0.4394314885139465,302.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.9967041015625,0.9422446489334106,0.6311251521110535,0.4439179003238678,302.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.9967041015625,0.6904841661453247,0.2431541234254837,0.2381555289030075,302.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,300.9967346191406,0.4777252674102783,0.0834873169660568,0.4156650900840759,300.9967041015625,284.95001220703125,295.6007385253906,293.3956604003906,300.99395751953125,302.5697021484375,300.99627685546875,1.0,0.4910833239555359,0.0,0.0,1.0,1.0,-2.2360100746154785,2.733843530222657e-06,2.2360072135925293,-0.5051752924919128,1.0,0.0,0.0,173.955810546875,122.0,0.8221651911735535,0.0,1300.7269287109375,0.0,292.6466369628906,293.1119384765625,293.3348083496094,293.3326721191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4296356439590454,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17872320,302.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.9967041015625,0.7779947519302368,0.3544362187385559,0.3251557350158691,302.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.9967041015625,0.8442100882530212,0.4579851627349853,0.4394314885139465,302.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.9967041015625,0.9422446489334106,0.6311251521110535,0.4439179003238678,302.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.9967041015625,0.6904841661453247,0.2431541234254837,0.2381555289030075,302.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,300.9967346191406,0.4777252674102783,0.0834873169660568,0.4156650900840759,300.9967041015625,284.95001220703125,295.6007385253906,293.3956604003906,300.99395751953125,302.5697021484375,300.99627685546875,1.0,0.4910833239555359,0.0,0.0,1.0,1.0,-2.2360100746154785,2.733843530222657e-06,2.2360072135925293,-0.5051752924919128,1.0,0.0,0.0,173.955810546875,122.0,0.8221651911735535,0.0,1300.7269287109375,0.0,292.6466369628906,293.1119384765625,293.3348083496094,293.3326721191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4296356439590454,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17872380,302.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.9959411621094,0.7800659537315369,0.3459798991680145,0.3172523975372314,302.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.9959411621094,0.8485081195831299,0.4506980180740356,0.4322333037853241,302.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.99591064453125,0.95100736618042,0.626602053642273,0.4405355155467987,302.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.9959411621094,0.6873306632041931,0.2323711216449737,0.2276169061660766,302.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9960021972656,0.4510193765163421,0.0715386867523193,0.3602171838283539,300.9959411621094,284.95001220703125,295.5823974609375,293.3991394042969,300.9928894042969,302.57672119140625,300.9955139160156,1.0,0.4714036583900451,0.0,0.0,1.0,1.0,-2.134359836578369,2.4986809421534417e-06,2.134357213973999,-0.4829640984535217,1.0,0.0,0.0,162.20425415039062,110.0,0.3818961679935455,0.0,1144.677978515625,0.0,292.646240234375,293.1119079589844,293.34259033203125,293.3406066894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4297261238098144,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17872440,302.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.9959411621094,0.7800659537315369,0.3459798991680145,0.3172523975372314,302.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.9959411621094,0.8485081195831299,0.4506980180740356,0.4322333037853241,302.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.99591064453125,0.95100736618042,0.626602053642273,0.4405355155467987,302.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.9959411621094,0.6873306632041931,0.2323711216449737,0.2276169061660766,302.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9960021972656,0.4510193765163421,0.0715386867523193,0.3602171838283539,300.9959411621094,284.95001220703125,295.5823974609375,293.3991394042969,300.9928894042969,302.57672119140625,300.9955139160156,1.0,0.4714036583900451,0.0,0.0,1.0,1.0,-2.134359836578369,2.4986809421534417e-06,2.134357213973999,-0.4829640984535217,1.0,0.0,0.0,162.20425415039062,110.0,0.3818961679935455,0.0,1144.677978515625,0.0,292.646240234375,293.1119079589844,293.34259033203125,293.3406066894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4297261238098144,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17872500,302.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,300.995361328125,0.781317412853241,0.3417849540710449,0.3133285045623779,302.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.995361328125,0.8509235382080078,0.447077989578247,0.4286544024944305,302.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.9953308105469,0.9556137919425964,0.6243585348129272,0.4388555586338043,302.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.995361328125,0.68582683801651,0.2270130068063736,0.2223764508962631,302.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.9954528808594,0.4359305202960968,0.0656132698059082,0.3327027857303619,300.995361328125,284.95001220703125,295.57330322265625,293.4007873535156,300.9920654296875,302.58026123046875,300.9949035644531,1.0,0.4615151286125183,0.0,0.0,1.0,1.0,-2.083864688873291,2.385856532782782e-06,2.0838623046875,-0.4719853401184082,1.0,0.0,0.0,156.36598205566406,110.0,0.0577591396868228,0.0,1071.530029296875,0.0,292.6460266113281,293.1119079589844,293.3463134765625,293.3443908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4297652244567871,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17872560,302.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.9945678710937,0.782846987247467,0.3376228809356689,0.3094291090965271,302.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9945678710937,0.8536571860313416,0.4434807598590851,0.4250918626785278,302.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.9945373535156,0.9604979753494264,0.6221320629119873,0.4371837079524994,302.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.9945983886719,0.6844897866249084,0.2216881364583969,0.217161938548088,302.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.9947204589844,0.4215143024921417,0.05973681807518,0.3053843975067138,300.9945678710937,284.95001220703125,295.5642395019531,293.4023132324219,300.990966796875,302.583740234375,300.9941101074219,1.0,0.4515937566757202,0.0,0.0,1.0,1.0,-2.034069061279297,2.277189423693926e-06,2.034066915512085,-0.4611956477165222,1.0,0.0,0.0,150.4618377685547,98.0,-0.3310819566249847,0.0,1001.4765625,0.0,292.64581298828125,293.1119079589844,293.349853515625,293.3480224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4297971129417419,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17872620,302.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.9924621582031,0.786363959312439,0.3293636441230774,0.301689088344574,302.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.9924621582031,0.8597183227539062,0.4363310039043426,0.4180097281932831,302.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.992431640625,0.970498025417328,0.6177118420600891,0.4338637590408325,302.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.99249267578125,0.6819412708282471,0.2111052423715591,0.2067955881357193,302.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.99273681640625,0.3926397264003753,0.0480821467936039,0.2511928677558899,300.9924621582031,284.95001220703125,295.5462951660156,293.4051818847656,300.9880676269531,302.5907287597656,300.9919738769531,1.0,0.4316030144691467,0.0,0.0,1.0,1.0,-1.934641599655152,2.0680035959230736e-06,1.934639573097229,-0.439828097820282,1.0,0.0,0.0,138.8131103515625,86.0,-1.2609230279922483,0.0,870.5161743164062,0.0,292.6454162597656,293.11187744140625,293.3565673828125,293.3548889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4298442900180816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17872680,302.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.9924621582031,0.786363959312439,0.3293636441230774,0.301689088344574,302.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.9924621582031,0.8597183227539062,0.4363310039043426,0.4180097281932831,302.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.992431640625,0.970498025417328,0.6177118420600891,0.4338637590408325,302.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.99249267578125,0.6819412708282471,0.2111052423715591,0.2067955881357193,302.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.99273681640625,0.3926397264003753,0.0480821467936039,0.2511928677558899,300.9924621582031,284.95001220703125,295.5462951660156,293.4051818847656,300.9880676269531,302.5907287597656,300.9919738769531,1.0,0.4316030144691467,0.0,0.0,1.0,1.0,-1.934641599655152,2.0680035959230736e-06,1.934639573097229,-0.439828097820282,1.0,0.0,0.0,138.8131103515625,86.0,-1.2609230279922483,0.0,870.5161743164062,0.0,292.6454162597656,293.11187744140625,293.3565673828125,293.3548889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4298442900180816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17872740,302.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.9893493652344,0.7908492684364319,0.3212004601955414,0.2940281331539154,302.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9893493652344,0.8669779300689697,0.4292465150356293,0.4109819829463959,302.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.98931884765625,0.980971097946167,0.6133382320404053,0.4305713772773742,302.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.9894104003906,0.6798400282859802,0.2006226629018783,0.196515217423439,302.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.9898681640625,0.3494358658790588,0.0365748032927513,0.197629913687706,300.9893798828125,284.95001220703125,295.5284423828125,293.4076843261719,300.9838256835937,302.59765625,300.9888000488281,1.0,0.411407858133316,0.0,0.0,1.0,1.0,-1.8364990949630733,1.8721026435741803e-06,1.836497187614441,-0.4189346134662628,1.0,0.0,0.0,127.2008285522461,74.0,-2.5098319053649902,0.0,751.11962890625,0.0,292.6449890136719,293.11187744140625,293.36279296875,293.3612365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4298619925975799,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17872800,302.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.9893493652344,0.7908492684364319,0.3212004601955414,0.2940281331539154,302.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9893493652344,0.8669779300689697,0.4292465150356293,0.4109819829463959,302.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.98931884765625,0.980971097946167,0.6133382320404053,0.4305713772773742,302.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.9894104003906,0.6798400282859802,0.2006226629018783,0.196515217423439,302.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.9898681640625,0.3494358658790588,0.0365748032927513,0.197629913687706,300.9893798828125,284.95001220703125,295.5284423828125,293.4076843261719,300.9838256835937,302.59765625,300.9888000488281,1.0,0.411407858133316,0.0,0.0,1.0,1.0,-1.8364990949630733,1.8721026435741803e-06,1.836497187614441,-0.4189346134662628,1.0,0.0,0.0,127.2008285522461,74.0,-2.5098319053649902,0.0,751.11962890625,0.0,292.6449890136719,293.11187744140625,293.36279296875,293.3612365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4298619925975799,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17872860,302.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.9851379394531,0.7963308691978455,0.3131236433982849,0.2864429652690887,302.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.985107421875,0.8755167126655579,0.4222193360328674,0.4040068686008453,302.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.9850769042969,0.9915695190429688,0.6090037226676941,0.4273055493831634,302.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9851989746094,0.6781482100486755,0.1902322769165039,0.1863189041614532,302.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9860534667969,0.2952294647693634,0.0252034850418567,0.1446722894906997,300.98516845703125,284.95001220703125,295.5107116699219,293.4097595214844,300.9780578613281,302.6044921875,300.9844665527344,1.0,0.3909587860107422,0.0,0.0,1.0,1.0,-1.739008903503418,1.688431666480028e-06,1.7390071153640747,-0.3984779715538025,1.0,0.0,0.0,115.73706817626952,62.0,-4.0474371910095215,0.0,642.7440185546875,0.0,292.64459228515625,293.1118469238281,293.3685607910156,293.3671264648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4298471510410309,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17872920,302.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.9851379394531,0.7963308691978455,0.3131236433982849,0.2864429652690887,302.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.985107421875,0.8755167126655579,0.4222193360328674,0.4040068686008453,302.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.9850769042969,0.9915695190429688,0.6090037226676941,0.4273055493831634,302.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9851989746094,0.6781482100486755,0.1902322769165039,0.1863189041614532,302.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9860534667969,0.2952294647693634,0.0252034850418567,0.1446722894906997,300.98516845703125,284.95001220703125,295.5107116699219,293.4097595214844,300.9780578613281,302.6044921875,300.9844665527344,1.0,0.3909587860107422,0.0,0.0,1.0,1.0,-1.739008903503418,1.688431666480028e-06,1.7390071153640747,-0.3984779715538025,1.0,0.0,0.0,115.73706817626952,62.0,-4.0474371910095215,0.0,642.7440185546875,0.0,292.64459228515625,293.1118469238281,293.3685607910156,293.3671264648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4298471510410309,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17872980,302.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9794311523437,0.8025127649307251,0.3051314055919647,0.2789467573165893,302.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9794006347656,0.8850466012954712,0.4152444005012512,0.3970952928066253,302.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9793701171875,0.9990000128746032,0.6047987937927246,0.421013593673706,302.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.97955322265625,0.6765543222427368,0.1799346506595611,0.1762227118015289,302.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9812927246094,0.0,0.0139746600762009,0.0924201533198356,300.9794921875,284.95001220703125,295.4930419921875,293.4114074707031,300.9700622558594,302.6112365722656,300.9786376953125,1.0,0.3700065612792969,0.0,0.0,1.0,1.0,-1.637980341911316,1.509853859715804e-06,1.6379787921905518,-0.3774548768997192,1.0,0.0,0.0,104.67523193359376,50.0,-6.004734992980957,0.0,543.0540771484375,0.0,292.6441955566406,293.1118469238281,293.3738098144531,293.3725280761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4297887980937958,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17873040,302.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9794311523437,0.8025127649307251,0.3051314055919647,0.2789467573165893,302.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9794006347656,0.8850466012954712,0.4152444005012512,0.3970952928066253,302.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9793701171875,0.9990000128746032,0.6047987937927246,0.421013593673706,302.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.97955322265625,0.6765543222427368,0.1799346506595611,0.1762227118015289,302.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9812927246094,0.0,0.0139746600762009,0.0924201533198356,300.9794921875,284.95001220703125,295.4930419921875,293.4114074707031,300.9700622558594,302.6112365722656,300.9786376953125,1.0,0.3700065612792969,0.0,0.0,1.0,1.0,-1.637980341911316,1.509853859715804e-06,1.6379787921905518,-0.3774548768997192,1.0,0.0,0.0,104.67523193359376,50.0,-6.004734992980957,0.0,543.0540771484375,0.0,292.6441955566406,293.1118469238281,293.3738098144531,293.3725280761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4297887980937958,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17873100,302.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9767761230469,0.8031436800956726,0.3011369109153747,0.2752819061279297,302.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9767761230469,0.8871636390686035,0.4117501378059387,0.3937196731567383,302.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.9767761230469,0.9990000128746032,0.6027830839157104,0.4145479202270508,302.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.976806640625,0.6734480261802673,0.1747891157865524,0.1712636053562164,302.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.9789123535156,0.0,0.0,0.054250881075859,300.976806640625,284.95001220703125,295.4842224121094,293.4120483398437,300.9661865234375,302.6145324707031,300.9759826660156,1.0,0.358899712562561,0.0,0.0,1.0,1.0,-1.5712510347366333,1.3983117241878062e-06,1.5712497234344482,-0.3631168603897095,1.0,0.0,0.0,100.72427368164062,50.0,-6.363096714019775,0.0,490.7341613769531,0.0,292.6439819335937,293.1118469238281,293.3763122558594,293.3750915527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4297461211681366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17873160,302.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9720153808594,0.804667055606842,0.2971697449684143,0.2715939283370971,302.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.9718933105469,0.8903114199638367,0.4082747101783752,0.3903128802776336,302.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9717712402344,0.9990000128746032,0.6007882952690125,0.4067351520061493,302.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.97235107421875,0.6709597706794739,0.1696660220623016,0.1662777960300445,302.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.9776916503906,0.0,0.0,0.0167019236832857,300.97216796875,284.95001220703125,295.47540283203125,293.4125671386719,300.95379638671875,302.6178283691406,300.9704284667969,1.0,0.3473218977451324,0.0,0.0,1.0,1.0,-1.5021017789840698,1.2890377547591925e-06,1.5021004676818848,-0.3498910069465637,1.0,0.0,0.0,96.267578125,38.0,-11.16131591796875,0.0,439.5610046386719,0.0,292.6437683105469,293.11181640625,293.37872314453125,293.3775329589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4296839237213135,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17873220,302.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,300.959716796875,0.8193650245666504,0.2893752157688141,0.2641304731369018,302.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9596252441406,0.9109125137329102,0.4014366865158081,0.3833777010440826,302.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9595642089844,0.9990000128746032,0.5976040363311768,0.3741932213306427,302.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.9599304199219,0.6759598851203918,0.159588873386383,0.1562298834323883,302.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.9733581542969,0.0,0.0,0.0132940327748656,300.9598083496094,284.95001220703125,295.4577941894531,293.4132385253906,300.9442443847656,302.6264343261719,300.9587097167969,1.0,0.3257179260253906,0.0,0.0,1.0,1.0,-1.4297446012496948,1.1804471569121231e-06,1.429743409156799,-0.3353865146636963,1.0,0.0,0.0,82.5384292602539,41.0,-12.738807678222656,0.0,367.6172180175781,0.0,292.64337158203125,293.11181640625,293.3830871582031,293.3820495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4294776618480682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17873280,302.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,300.959716796875,0.8193650245666504,0.2893752157688141,0.2641304731369018,302.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9596252441406,0.9109125137329102,0.4014366865158081,0.3833777010440826,302.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9595642089844,0.9990000128746032,0.5976040363311768,0.3741932213306427,302.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.9599304199219,0.6759598851203918,0.159588873386383,0.1562298834323883,302.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.9733581542969,0.0,0.0,0.0132940327748656,300.9598083496094,284.95001220703125,295.4577941894531,293.4132385253906,300.9442443847656,302.6264343261719,300.9587097167969,1.0,0.3257179260253906,0.0,0.0,1.0,1.0,-1.4297446012496948,1.1804471569121231e-06,1.429743409156799,-0.3353865146636963,1.0,0.0,0.0,82.5384292602539,41.0,-12.738807678222656,0.0,367.6172180175781,0.0,292.64337158203125,293.11181640625,293.3830871582031,293.3820495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4294776618480682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17873340,302.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9503173828125,0.8282738327980042,0.2816157639026642,0.2568790912628174,302.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9502258300781,0.9267197847366332,0.3946131467819214,0.376644104719162,302.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9501953125,0.9990000128746032,0.594733715057373,0.3515079319477081,302.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.9505310058594,0.6754469275474548,0.1495908349752426,0.1464438736438751,302.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.9679870605469,0.0,0.0,0.0117840794846415,300.9504089355469,284.95001220703125,295.44012451171875,293.4133605957031,300.9359130859375,302.6356201171875,300.9494323730469,1.0,0.3102815449237823,0.0,0.0,1.0,1.0,-1.3721221685409546,1.0984384744006093e-06,1.3721210956573486,-0.3240028023719787,1.0,0.0,0.0,73.50408935546875,44.0,-11.844802856445312,0.0,319.067138671875,0.0,292.6429748535156,293.1117858886719,293.386962890625,293.3860778808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4292882084846496,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17873400,302.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9503173828125,0.8282738327980042,0.2816157639026642,0.2568790912628174,302.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9502258300781,0.9267197847366332,0.3946131467819214,0.376644104719162,302.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9501953125,0.9990000128746032,0.594733715057373,0.3515079319477081,302.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.9505310058594,0.6754469275474548,0.1495908349752426,0.1464438736438751,302.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.9679870605469,0.0,0.0,0.0117840794846415,300.9504089355469,284.95001220703125,295.44012451171875,293.4133605957031,300.9359130859375,302.6356201171875,300.9494323730469,1.0,0.3102815449237823,0.0,0.0,1.0,1.0,-1.3721221685409546,1.0984384744006093e-06,1.3721210956573486,-0.3240028023719787,1.0,0.0,0.0,73.50408935546875,44.0,-11.844802856445312,0.0,319.067138671875,0.0,292.6429748535156,293.1117858886719,293.386962890625,293.3860778808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4292882084846496,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17873460,302.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.94171142578125,0.8319136500358582,0.2738735377788543,0.2497650682926178,302.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.941650390625,0.9355860948562622,0.3877868354320526,0.3700360655784607,302.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.9416198730469,0.9990000128746032,0.5917121767997742,0.3369851410388946,302.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.94195556640625,0.6693987846374512,0.1396623700857162,0.1368514448404312,302.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.9621276855469,0.0,0.0,0.0108667192980647,300.9418334960937,284.95001220703125,295.42236328125,293.41290283203125,300.9278259277344,302.6434936523437,300.9408874511719,1.0,0.2991126179695129,0.0,0.0,1.0,1.0,-1.3255858421325684,1.0350294132877025e-06,1.3255847692489624,-0.3148310482501983,1.0,0.0,0.0,67.85585021972656,47.0,-11.045049667358398,0.0,286.0079040527344,0.0,292.6425476074219,293.1117858886719,293.3903503417969,293.3895568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4291162192821502,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17873520,302.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.94171142578125,0.8319136500358582,0.2738735377788543,0.2497650682926178,302.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.941650390625,0.9355860948562622,0.3877868354320526,0.3700360655784607,302.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.9416198730469,0.9990000128746032,0.5917121767997742,0.3369851410388946,302.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.94195556640625,0.6693987846374512,0.1396623700857162,0.1368514448404312,302.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.9621276855469,0.0,0.0,0.0108667192980647,300.9418334960937,284.95001220703125,295.42236328125,293.41290283203125,300.9278259277344,302.6434936523437,300.9408874511719,1.0,0.2991126179695129,0.0,0.0,1.0,1.0,-1.3255858421325684,1.0350294132877025e-06,1.3255847692489624,-0.3148310482501983,1.0,0.0,0.0,67.85585021972656,47.0,-11.045049667358398,0.0,286.0079040527344,0.0,292.6425476074219,293.1117858886719,293.3903503417969,293.3895568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4291162192821502,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17873580,302.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.9332275390625,0.8316290378570557,0.2661427855491638,0.2427322715520858,302.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9331359863281,0.939062774181366,0.380953311920166,0.3634964525699615,302.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.93310546875,0.9990000128746032,0.5884673595428467,0.3278568089008331,302.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.9335021972656,0.6592311859130859,0.1297908723354339,0.1273876875638961,302.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.9559631347656,0.0,0.0,0.0103099234402179,300.9333190917969,284.95001220703125,295.4045104980469,293.4118347167969,300.9193115234375,302.6499328613281,300.932373046875,1.0,0.2908612191677093,0.0,0.0,1.0,1.0,-1.286299467086792,9.834491265792169e-07,1.2862985134124756,-0.3071278035640716,1.0,0.0,0.0,64.27153778076172,50.0,-10.761079788208008,0.0,262.1540832519531,0.0,292.64215087890625,293.1117553710937,293.3931884765625,293.392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.428946703672409,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17873640,302.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.9332275390625,0.8316290378570557,0.2661427855491638,0.2427322715520858,302.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9331359863281,0.939062774181366,0.380953311920166,0.3634964525699615,302.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.93310546875,0.9990000128746032,0.5884673595428467,0.3278568089008331,302.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.9335021972656,0.6592311859130859,0.1297908723354339,0.1273876875638961,302.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.9559631347656,0.0,0.0,0.0103099234402179,300.9333190917969,284.95001220703125,295.4045104980469,293.4118347167969,300.9193115234375,302.6499328613281,300.932373046875,1.0,0.2908612191677093,0.0,0.0,1.0,1.0,-1.286299467086792,9.834491265792169e-07,1.2862985134124756,-0.3071278035640716,1.0,0.0,0.0,64.27153778076172,50.0,-10.761079788208008,0.0,262.1540832519531,0.0,292.64215087890625,293.1117553710937,293.3931884765625,293.392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.428946703672409,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17873700,302.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.928955078125,0.8300130367279053,0.2622821629047394,0.239243134856224,302.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.9288635253906,0.9387906193733216,0.3775328397750854,0.3602475225925445,302.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9288330078125,0.9990000128746032,0.5867432355880737,0.3251720666885376,302.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.9292297363281,0.6527387499809265,0.1248792484402656,0.12270288169384,302.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9527282714844,0.0,0.0,0.0101490709930658,300.9290466308594,284.95001220703125,295.3955383300781,293.4110412597656,300.9148864746094,302.6525573730469,300.9281005859375,1.0,0.2877530455589294,0.0,0.0,1.0,1.0,-1.269186019897461,9.615326916900813e-07,1.2691850662231443,-0.3037824630737304,1.0,0.0,0.0,63.15253448486328,50.0,-10.757460594177246,0.0,253.0789489746093,0.0,292.6419372558594,293.1117553710937,293.3944091796875,293.39385986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4288594722747803,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17873760,302.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.9246520996094,0.8276333212852478,0.2584246695041656,0.2357677072286605,302.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.924560546875,0.9374767541885376,0.3741101026535034,0.3570081293582916,302.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.9245300292969,0.9990000128746032,0.5849587917327881,0.3234241902828216,302.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9249267578125,0.645587146282196,0.119982324540615,0.1180434823036193,302.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.94940185546875,0.0,0.0,0.010045058093965,300.9247436523437,284.95001220703125,295.38653564453125,293.4100952148437,300.910400390625,302.65484619140625,300.9237976074219,1.0,0.2851506769657135,0.0,0.0,1.0,1.0,-1.2533067464828491,9.414944202035258e-07,1.2533057928085327,-0.3006849288940429,1.0,0.0,0.0,62.35905838012695,53.0,-10.806358337402344,0.0,245.3560028076172,0.0,292.6417236328125,293.1117553710937,293.3954772949219,293.3949890136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4287697374820709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17873820,302.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.9158630371094,0.8208837509155273,0.2507202327251434,0.2288533151149749,302.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.915771484375,0.9321269989013672,0.3672583699226379,0.3505522012710571,302.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.9157409667969,0.9990000128746032,0.5812135338783264,0.322306215763092,302.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.91619873046875,0.6297436952590942,0.1102348193526268,0.1087968721985817,302.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.9424133300781,0.0,0.0,0.0099788103252649,300.9159851074219,284.95001220703125,295.3683776855469,293.4076843261719,300.9010925292969,302.65850830078125,300.9149780273437,1.0,0.2812484204769134,0.0,0.0,1.0,1.0,-1.2247445583343506,9.061668038157222e-07,1.2247437238693235,-0.2951272428035736,1.0,0.0,0.0,61.584922790527344,56.0,-11.028681755065918,0.0,233.202865600586,0.0,292.6413269042969,293.1117248535156,293.3971862792969,293.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4285807013511657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17873880,302.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.9158630371094,0.8208837509155273,0.2507202327251434,0.2288533151149749,302.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.915771484375,0.9321269989013672,0.3672583699226379,0.3505522012710571,302.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.9157409667969,0.9990000128746032,0.5812135338783264,0.322306215763092,302.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.91619873046875,0.6297436952590942,0.1102348193526268,0.1087968721985817,302.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.9424133300781,0.0,0.0,0.0099788103252649,300.9159851074219,284.95001220703125,295.3683776855469,293.4076843261719,300.9010925292969,302.65850830078125,300.9149780273437,1.0,0.2812484204769134,0.0,0.0,1.0,1.0,-1.2247445583343506,9.061668038157222e-07,1.2247437238693235,-0.2951272428035736,1.0,0.0,0.0,61.584922790527344,56.0,-11.028681755065918,0.0,233.202865600586,0.0,292.6413269042969,293.1117248535156,293.3971862792969,293.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4285807013511657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17873940,302.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.9068603515625,0.8120025992393494,0.2430295199155807,0.2219769209623336,302.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,300.9067687988281,0.9240843057632446,0.3603999614715576,0.3441175818443298,302.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.90673828125,0.9990000128746032,0.577271044254303,0.3235088288784027,302.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.90728759765625,0.611322820186615,0.1005424484610557,0.0996297001838684,302.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9349975585937,0.0,0.0,0.0100500416010618,300.906982421875,284.95001220703125,295.3500061035156,293.404541015625,300.8914489746094,302.6612548828125,300.90594482421875,1.0,0.2786334753036499,0.0,0.0,1.0,1.0,-1.1992757320404053,8.754343525652075e-07,1.1992748975753784,-0.2901877164840698,1.0,0.0,0.0,61.5987663269043,59.0,-11.351485252380373,0.0,224.1597137451172,0.0,292.64093017578125,293.1117248535156,293.3983764648437,293.398193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4283789694309234,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17874000,302.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.9068603515625,0.8120025992393494,0.2430295199155807,0.2219769209623336,302.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,300.9067687988281,0.9240843057632446,0.3603999614715576,0.3441175818443298,302.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.90673828125,0.9990000128746032,0.577271044254303,0.3235088288784027,302.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.90728759765625,0.611322820186615,0.1005424484610557,0.0996297001838684,302.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9349975585937,0.0,0.0,0.0100500416010618,300.906982421875,284.95001220703125,295.3500061035156,293.404541015625,300.8914489746094,302.6612548828125,300.90594482421875,1.0,0.2786334753036499,0.0,0.0,1.0,1.0,-1.1992757320404053,8.754343525652075e-07,1.1992748975753784,-0.2901877164840698,1.0,0.0,0.0,61.5987663269043,59.0,-11.351485252380373,0.0,224.1597137451172,0.0,292.64093017578125,293.1117248535156,293.3983764648437,293.398193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4283789694309234,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17874060,302.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.8975524902344,0.8007904887199402,0.2353566437959671,0.2151393890380859,302.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8974609375,0.9138808250427246,0.353534996509552,0.3377013802528381,302.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8973999023437,0.9990000128746032,0.5731160044670105,0.3267662227153778,302.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.8980407714844,0.5878270268440247,0.0909145325422287,0.0905482769012451,302.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.9270324707031,0.0,0.0,0.0102443462237715,300.8976745605469,284.95001220703125,295.3316955566406,293.4010009765625,300.88134765625,302.6630859375,300.8966064453125,1.0,0.2771861553192138,0.0,0.0,1.0,1.0,-1.1766127347946167,8.487037916893314e-07,1.1766119003295898,-0.2858357429504394,1.0,0.0,0.0,62.31609725952149,62.0,-11.767635345458984,0.0,217.74411010742188,0.0,292.6405029296875,293.1116943359375,293.3989562988281,293.39892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4281608760356903,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17874120,302.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.8975524902344,0.8007904887199402,0.2353566437959671,0.2151393890380859,302.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8974609375,0.9138808250427246,0.353534996509552,0.3377013802528381,302.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8973999023437,0.9990000128746032,0.5731160044670105,0.3267662227153778,302.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.8980407714844,0.5878270268440247,0.0909145325422287,0.0905482769012451,302.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.9270324707031,0.0,0.0,0.0102443462237715,300.8976745605469,284.95001220703125,295.3316955566406,293.4010009765625,300.88134765625,302.6630859375,300.8966064453125,1.0,0.2771861553192138,0.0,0.0,1.0,1.0,-1.1766127347946167,8.487037916893314e-07,1.1766119003295898,-0.2858357429504394,1.0,0.0,0.0,62.31609725952149,62.0,-11.767635345458984,0.0,217.74411010742188,0.0,292.6405029296875,293.1116943359375,293.3989562988281,293.39892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4281608760356903,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17874180,302.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.8878479003906,0.7881487607955933,0.2277019768953323,0.2083342671394348,302.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8877258300781,0.9028620719909668,0.3466649055480957,0.3312977850437164,302.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8876647949219,0.9990000128746032,0.5687757134437561,0.3314505815505981,302.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8884582519531,0.5602792501449585,0.0813433900475502,0.0815388187766075,302.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.91851806640625,0.0,0.0,0.0105271888896822,300.8879699707031,284.95001220703125,295.31378173828125,293.3973999023437,300.8706970214844,302.66424560546875,300.8868408203125,1.0,0.2765757441520691,0.0,0.0,1.0,1.0,-1.1559054851531982,8.247991445387015e-07,1.1559046506881714,-0.2819346189498901,1.0,0.0,0.0,63.53797912597656,65.0,-12.295475959777832,0.0,213.129623413086,0.0,292.6401062011719,293.1116943359375,293.3990173339844,293.39910888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4279263615608215,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
