time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17874240,302.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.8878479003906,0.7881487607955933,0.2277019768953323,0.2083342671394348,302.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8877258300781,0.9028620719909668,0.3466649055480957,0.3312977850437164,302.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8876647949219,0.9990000128746032,0.5687757134437561,0.3314505815505981,302.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8884582519531,0.5602792501449585,0.0813433900475502,0.0815388187766075,302.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.91851806640625,0.0,0.0,0.0105271888896822,300.8879699707031,284.95001220703125,295.31378173828125,293.3973999023437,300.8706970214844,302.66424560546875,300.8868408203125,1.0,0.2765757441520691,0.0,0.0,1.0,1.0,-1.1559054851531982,8.247991445387015e-07,1.1559046506881714,-0.2819346189498901,1.0,0.0,0.0,63.53797912597656,65.0,-12.295475959777832,0.0,213.129623413086,0.0,292.6401062011719,293.1116943359375,293.3990173339844,293.39910888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4279263615608215,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17874300,302.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8828430175781,0.7815091013908386,0.2238818854093551,0.2049431204795837,302.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.8827209472656,0.897290825843811,0.3432281911373138,0.3280997276306152,302.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.8826599121094,0.9990000128746032,0.5665391087532043,0.3342171907424927,302.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.88348388671875,0.5454034805297852,0.0765788406133651,0.0770594701170921,302.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.9140319824219,0.0,0.0,0.0106961308047175,300.8829650878906,284.95001220703125,295.304931640625,293.39556884765625,300.8651428222656,302.6645812988281,300.8818054199219,1.0,0.2765269577503204,0.0,0.0,1.0,1.0,-1.1461392641067505,8.136969427141594e-07,1.1461384296417236,-0.280122697353363,1.0,0.0,0.0,64.30537414550781,65.0,-12.59092140197754,0.0,211.3558959960937,0.0,292.639892578125,293.1116638183594,293.3988647460937,293.3990173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4278026223182678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17874360,302.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.8777160644531,0.7747470140457153,0.2200668007135391,0.2015590667724609,302.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.8775939941406,0.8915485143661499,0.3397905528545379,0.3249037265777588,302.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.87750244140625,0.9990000128746032,0.5642609000205994,0.3372063338756561,302.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8784484863281,0.5302353501319885,0.071828044950962,0.0725960433483123,302.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.909423828125,0.0,0.0,0.0108802393078804,300.8778381347656,284.95001220703125,295.2961730957031,293.3937683105469,300.8594665527344,302.6648254394531,300.87664794921875,1.0,0.2766177952289581,0.0,0.0,1.0,1.0,-1.1366908550262451,8.03061197984789e-07,1.1366900205612185,-0.2783892154693603,1.0,0.0,0.0,65.15890502929688,68.0,-12.906261444091797,0.0,209.8657073974609,0.0,292.6396789550781,293.1116638183594,293.39862060546875,293.3988342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4276745617389679,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17874420,302.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8670654296875,0.7610697150230408,0.2124525308609008,0.194812074303627,302.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.866943359375,0.8797253370285034,0.3329127728939056,0.3185169100761413,302.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8668518066406,0.9990000128746032,0.5595803260803223,0.3437416851520538,302.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.86798095703125,0.5006744861602783,0.0623691566288471,0.0637172088027,302.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,300.899658203125,0.0,0.0,0.0112884761765599,300.8671875,284.95001220703125,295.2789001464844,293.3900756835937,300.8476257324219,302.6649475097656,300.8659362792969,1.0,0.2771598100662231,0.0,0.0,1.0,1.0,-1.118606448173523,7.829913784007658e-07,1.118605613708496,-0.2751258015632629,1.0,0.0,0.0,67.09288024902344,71.0,-13.580976486206056,0.0,207.6039581298828,0.0,292.6392822265625,293.1116638183594,293.3978271484375,293.39813232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4274049699306488,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17874480,302.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8670654296875,0.7610697150230408,0.2124525308609008,0.194812074303627,302.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.866943359375,0.8797253370285034,0.3329127728939056,0.3185169100761413,302.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8668518066406,0.9990000128746032,0.5595803260803223,0.3437416851520538,302.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.86798095703125,0.5006744861602783,0.0623691566288471,0.0637172088027,302.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,300.899658203125,0.0,0.0,0.0112884761765599,300.8671875,284.95001220703125,295.2789001464844,293.3900756835937,300.8476257324219,302.6649475097656,300.8659362792969,1.0,0.2771598100662231,0.0,0.0,1.0,1.0,-1.118606448173523,7.829913784007658e-07,1.118605613708496,-0.2751258015632629,1.0,0.0,0.0,67.09288024902344,71.0,-13.580976486206056,0.0,207.6039581298828,0.0,292.6392822265625,293.1116638183594,293.3978271484375,293.39813232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4274049699306488,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17874540,302.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.85595703125,0.7475003600120544,0.2048603892326355,0.1880921274423599,302.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.8558044433594,0.8677354454994202,0.3260323703289032,0.312135636806488,302.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.8556823730469,0.9990000128746032,0.5547413229942322,0.3508341610431671,302.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.8570861816406,0.4689682424068451,0.0529676936566829,0.0549008511006832,302.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.8892822265625,0.0,0.0,0.0117403836920857,300.8560791015625,284.95001220703125,295.26190185546875,293.3863830566406,300.8353576660156,302.6646728515625,300.8547668457031,1.0,0.2780847251415252,0.0,0.0,1.0,1.0,-1.1013535261154177,7.641855290785315e-07,1.1013528108596802,-0.2720599472522735,1.0,0.0,0.0,69.27423095703125,59.0,-14.247005462646484,0.0,206.0828857421875,0.0,292.6388854980469,293.11163330078125,293.39666748046875,293.3970642089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4271181523799896,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17874600,302.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.85595703125,0.7475003600120544,0.2048603892326355,0.1880921274423599,302.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.8558044433594,0.8677354454994202,0.3260323703289032,0.312135636806488,302.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.8556823730469,0.9990000128746032,0.5547413229942322,0.3508341610431671,302.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.8570861816406,0.4689682424068451,0.0529676936566829,0.0549008511006832,302.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.8892822265625,0.0,0.0,0.0117403836920857,300.8560791015625,284.95001220703125,295.26190185546875,293.3863830566406,300.8353576660156,302.6646728515625,300.8547668457031,1.0,0.2780847251415252,0.0,0.0,1.0,1.0,-1.1013535261154177,7.641855290785315e-07,1.1013528108596802,-0.2720599472522735,1.0,0.0,0.0,69.27423095703125,59.0,-14.247005462646484,0.0,206.0828857421875,0.0,292.6388854980469,293.11163330078125,293.39666748046875,293.3970642089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4271181523799896,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17874660,302.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8442077636719,0.7402411103248596,0.1972792297601699,0.1812655627727508,302.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,300.8440246582031,0.8633823394775391,0.3191412985324859,0.3056226968765259,302.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8439025878906,0.9990000128746032,0.5499730706214905,0.3487397134304046,302.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.84576416015625,0.4273155927658081,0.043604526668787,0.0459990203380584,302.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.8785705566406,0.0,0.0,0.011605929583311,300.8443603515625,284.95001220703125,295.2451477050781,293.3826599121094,300.81939697265625,302.6641845703125,300.8427429199219,1.0,0.2733306586742401,0.0,0.0,1.0,1.0,-1.071990966796875,7.327502089538029e-07,1.071990132331848,-0.2665051221847534,1.0,0.0,0.0,68.1775894165039,47.0,-15.884310722351074,0.0,194.68409729003903,0.0,292.6384582519531,293.11163330078125,293.395263671875,293.395751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4268076419830322,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17874720,302.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8442077636719,0.7402411103248596,0.1972792297601699,0.1812655627727508,302.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,300.8440246582031,0.8633823394775391,0.3191412985324859,0.3056226968765259,302.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8439025878906,0.9990000128746032,0.5499730706214905,0.3487397134304046,302.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.84576416015625,0.4273155927658081,0.043604526668787,0.0459990203380584,302.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.8785705566406,0.0,0.0,0.011605929583311,300.8443603515625,284.95001220703125,295.2451477050781,293.3826599121094,300.81939697265625,302.6641845703125,300.8427429199219,1.0,0.2733306586742401,0.0,0.0,1.0,1.0,-1.071990966796875,7.327502089538029e-07,1.071990132331848,-0.2665051221847534,1.0,0.0,0.0,68.1775894165039,47.0,-15.884310722351074,0.0,194.68409729003903,0.0,292.6384582519531,293.11163330078125,293.395263671875,293.395751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4268076419830322,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17874780,302.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8302307128906,0.7379572987556458,0.1897255629301071,0.1743606030941009,302.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8300170898437,0.8653944134712219,0.3122467398643493,0.2989992499351501,302.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.8298645019531,0.9990000128746032,0.5455548167228699,0.3388007283210754,302.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.8325500488281,0.3921823501586914,0.0343049950897693,0.0370489098131656,302.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8675842285156,0.0,0.0,0.0109789976850152,300.8304138183594,284.95001220703125,295.2286376953125,293.37890625,300.80096435546875,302.6646728515625,300.8285217285156,1.0,0.2643999457359314,0.0,0.0,1.0,1.0,-1.0323443412780762,6.915819881214702e-07,1.0323437452316284,-0.2587057948112488,1.0,0.0,0.0,64.34013366699219,50.0,-18.305213928222656,0.0,175.8280029296875,0.0,292.6380615234375,293.1116027832031,293.3935241699219,293.3940734863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4264401197433471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17874840,302.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8302307128906,0.7379572987556458,0.1897255629301071,0.1743606030941009,302.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8300170898437,0.8653944134712219,0.3122467398643493,0.2989992499351501,302.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.8298645019531,0.9990000128746032,0.5455548167228699,0.3388007283210754,302.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.8325500488281,0.3921823501586914,0.0343049950897693,0.0370489098131656,302.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8675842285156,0.0,0.0,0.0109789976850152,300.8304138183594,284.95001220703125,295.2286376953125,293.37890625,300.80096435546875,302.6646728515625,300.8285217285156,1.0,0.2643999457359314,0.0,0.0,1.0,1.0,-1.0323443412780762,6.915819881214702e-07,1.0323437452316284,-0.2587057948112488,1.0,0.0,0.0,64.34013366699219,50.0,-18.305213928222656,0.0,175.8280029296875,0.0,292.6380615234375,293.1116027832031,293.3935241699219,293.3940734863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4264401197433471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17874900,302.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.8227233886719,0.7356321215629578,0.1859649866819381,0.1709423512220382,302.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.8224792480469,0.8649820685386658,0.3088045418262481,0.2957132160663605,302.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.82232666015625,0.9990000128746032,0.5434206128120422,0.3355573713779449,302.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.82550048828125,0.3663240075111389,0.0296842195093631,0.0326221324503421,302.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8619079589844,0.0,0.0,0.0107783330604434,300.8229064941406,284.95001220703125,295.220458984375,293.37701416015625,300.7926940917969,302.66534423828125,300.8209533691406,1.0,0.261305034160614,0.0,0.0,1.0,1.0,-1.014833927154541,6.73887711855059e-07,1.0148333311080933,-0.2552226781845093,1.0,0.0,0.0,63.05833435058594,50.0,-19.051931381225582,0.0,168.5601806640625,0.0,292.6378479003906,293.1116027832031,293.392578125,293.3931579589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4262416660785675,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17874960,302.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,300.8153991699219,0.7324143648147583,0.1822173297405243,0.1675518453121185,302.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.8151550292969,0.8634701371192932,0.3053667843341827,0.2924483716487884,302.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.81500244140625,0.9990000128746032,0.541259229183197,0.3336045145988464,302.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.818603515625,0.3366239070892334,0.0250857174396514,0.0282339416444301,302.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.8560791015625,0.0,0.0,0.0106584373861551,300.8155822753906,284.95001220703125,295.2123107910156,293.3751525878906,300.78546142578125,302.66607666015625,300.81365966796875,1.0,0.2587596476078033,0.0,0.0,1.0,1.0,-0.9990990161895752,6.582184255421453e-07,0.9990983605384828,-0.2520237267017364,1.0,0.0,0.0,62.2328987121582,53.0,-19.07933235168457,0.0,162.73634338378906,0.0,292.6376647949219,293.111572265625,293.3915710449219,293.3921813964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.426043301820755,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17875020,302.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.80145263671875,0.7244340181350708,0.1747547537088394,0.1608247607946396,302.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.8011779785156,0.8586460947990417,0.2985037565231323,0.2859562635421753,302.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.8010559082031,0.9990000128746032,0.5368385910987854,0.3317812979221344,302.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.80572509765625,0.0,0.0159427486360073,0.0195358656346797,302.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.84405517578125,0.0,0.0,0.0105471219867467,300.8016052246094,284.95001220703125,295.1961669921875,293.3713684082031,300.772216796875,302.6673889160156,300.7997741699219,1.0,0.2548678517341614,0.0,0.0,1.0,1.0,-0.970464527606964,6.302860242612951e-07,0.9704638719558716,-0.246107131242752,1.0,0.0,0.0,61.30932235717773,56.0,-18.405134201049805,0.0,153.42649841308594,0.0,292.6372375488281,293.111572265625,293.3893737792969,293.3900451660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4256589114665985,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17875080,302.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.80145263671875,0.7244340181350708,0.1747547537088394,0.1608247607946396,302.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.8011779785156,0.8586460947990417,0.2985037565231323,0.2859562635421753,302.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.8010559082031,0.9990000128746032,0.5368385910987854,0.3317812979221344,302.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.80572509765625,0.0,0.0159427486360073,0.0195358656346797,302.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.84405517578125,0.0,0.0,0.0105471219867467,300.8016052246094,284.95001220703125,295.1961669921875,293.3713684082031,300.772216796875,302.6673889160156,300.7997741699219,1.0,0.2548678517341614,0.0,0.0,1.0,1.0,-0.970464527606964,6.302860242612951e-07,0.9704638719558716,-0.246107131242752,1.0,0.0,0.0,61.30932235717773,56.0,-18.405134201049805,0.0,153.42649841308594,0.0,292.6372375488281,293.111572265625,293.3893737792969,293.3900451660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4256589114665985,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17875140,302.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.79278564453125,0.7180180549621582,0.1698950380086898,0.1564611792564392,302.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.79254150390625,0.8542526364326477,0.2940203249454498,0.2817331552505493,302.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7923889160156,0.9990000128746032,0.5338508486747742,0.3320513367652893,302.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.79833984375,0.0,0.0,0.0139009365811944,302.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.83599853515625,0.0,0.0,0.0105635523796081,300.7929382324219,284.95001220703125,295.1856994628906,293.368896484375,300.7641906738281,302.66802978515625,300.7911682128906,1.0,0.2531732618808746,0.0,0.0,1.0,1.0,-0.9537472128868104,6.143280870674062e-07,0.9537465572357178,-0.2426130473613739,1.0,0.0,0.0,61.20918273925781,56.0,-17.753002166748047,0.0,148.8697967529297,0.0,292.636962890625,293.111572265625,293.3878173828125,293.3885498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4254196882247925,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17875200,302.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7885437011719,0.7134661674499512,0.1673358976840973,0.1541840732097625,302.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,300.7882995605469,0.8507217168807983,0.2916559278964996,0.2795279026031494,302.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.78814697265625,0.9990000128746032,0.5322369337081909,0.3336911499500274,302.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,300.795654296875,0.0,0.0,0.0049999658949673,302.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.83172607421875,0.0,0.0,0.0106636816635727,300.7886657714844,284.95001220703125,295.18017578125,293.3676147460937,300.759521484375,302.6686706542969,300.7868957519531,1.0,0.2523365616798401,0.0,0.0,1.0,1.0,-0.9397624731063844,6.011352979840012e-07,0.9397618770599364,-0.2395745664834976,1.0,0.0,0.0,61.5903434753418,59.0,-17.29450798034668,0.0,145.87835693359375,0.0,292.6368408203125,293.1115417480469,293.3869934082031,293.3877258300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.425296813249588,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17875260,302.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7752990722656,0.7018620371818542,0.1599694639444351,0.1475736647844314,302.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.7750244140625,0.8434832096099854,0.2848349511623382,0.2731072306632995,302.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7748718261719,0.9990000128746032,0.527482271194458,0.3348510265350342,302.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7915344238281,0.0,0.0,0.0021272702142596,302.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.819091796875,0.0,0.0,0.0107348104938864,300.7754211425781,284.95001220703125,295.164306640625,293.36383056640625,300.7475891113281,302.6688232421875,300.773681640625,1.0,0.2510004937648773,0.0,0.0,1.0,1.0,-0.9221342206001282,5.848692694598867e-07,0.9221336245536804,-0.2359915524721145,1.0,0.0,0.0,61.775917053222656,47.0,-16.96230125427246,0.0,141.70941162109375,0.0,292.63641357421875,293.1115417480469,293.38446044921875,293.3852233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.424943059682846,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17875320,302.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7752990722656,0.7018620371818542,0.1599694639444351,0.1475736647844314,302.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.7750244140625,0.8434832096099854,0.2848349511623382,0.2731072306632995,302.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7748718261719,0.9990000128746032,0.527482271194458,0.3348510265350342,302.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7915344238281,0.0,0.0,0.0021272702142596,302.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.819091796875,0.0,0.0,0.0107348104938864,300.7754211425781,284.95001220703125,295.164306640625,293.36383056640625,300.7475891113281,302.6688232421875,300.773681640625,1.0,0.2510004937648773,0.0,0.0,1.0,1.0,-0.9221342206001282,5.848692694598867e-07,0.9221336245536804,-0.2359915524721145,1.0,0.0,0.0,61.775917053222656,47.0,-16.96230125427246,0.0,141.70941162109375,0.0,292.63641357421875,293.1115417480469,293.38446044921875,293.3852233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.424943059682846,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17875380,302.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7634582519531,0.6956632137298584,0.1526418030261993,0.1409042179584503,302.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.76318359375,0.8427125215530396,0.2780251801013946,0.2665983140468597,302.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7630310058594,0.9990000128746032,0.5228433012962341,0.327814370393753,302.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.785888671875,0.0,0.0,0.0021778100635856,302.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.80670166015625,0.0,0.0,0.0103070391342043,300.7635498046875,284.95001220703125,295.1485595703125,293.3600769042969,300.7352905273437,302.6687316894531,300.7618103027344,1.0,0.2448024749755859,0.0,0.0,1.0,1.0,-0.8974360227584839,5.624476671073353e-07,0.8974354863166809,-0.2306893020868301,1.0,0.0,0.0,59.22977828979492,50.0,-16.025278091430664,0.0,131.723876953125,0.0,292.6360168457031,293.11151123046875,293.3817443847656,293.382568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4246084094047546,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17875440,302.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7634582519531,0.6956632137298584,0.1526418030261993,0.1409042179584503,302.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.76318359375,0.8427125215530396,0.2780251801013946,0.2665983140468597,302.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7630310058594,0.9990000128746032,0.5228433012962341,0.327814370393753,302.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.785888671875,0.0,0.0,0.0021778100635856,302.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.80670166015625,0.0,0.0,0.0103070391342043,300.7635498046875,284.95001220703125,295.1485595703125,293.3600769042969,300.7352905273437,302.6687316894531,300.7618103027344,1.0,0.2448024749755859,0.0,0.0,1.0,1.0,-0.8974360227584839,5.624476671073353e-07,0.8974354863166809,-0.2306893020868301,1.0,0.0,0.0,59.22977828979492,50.0,-16.025278091430664,0.0,131.723876953125,0.0,292.6360168457031,293.11151123046875,293.3817443847656,293.382568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4246084094047546,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17875500,302.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7572937011719,0.6916437149047852,0.1489982157945633,0.1375983357429504,302.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7569885253906,0.8414487242698669,0.2746296525001526,0.2633639276027679,302.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7568359375,0.9990000128746032,0.5206093192100525,0.3253771364688873,302.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.782470703125,0.0,0.0,0.0021425620652735,302.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8006896972656,0.0,0.0,0.0101609947159886,300.7574157714844,284.95001220703125,295.14068603515625,293.35821533203125,300.7289428710937,302.6691589355469,300.755615234375,1.0,0.2428042739629745,0.0,0.0,1.0,1.0,-0.8864392638206482,5.526738391381514e-07,0.8864387273788452,-0.2284016609191894,1.0,0.0,0.0,58.33407211303711,50.0,-16.079015731811523,0.0,127.76795959472656,0.0,292.63580322265625,293.11151123046875,293.3803405761719,293.38116455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4244405031204223,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17875560,302.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7511901855469,0.6867143511772156,0.1453672349452972,0.1343178451061248,302.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7508850097656,0.8392705917358398,0.2712396085262298,0.2601495087146759,302.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.750732421875,0.9990000128746032,0.5183501839637756,0.3240591883659363,302.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.7787475585937,0.0,0.0,0.0021255726460367,302.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.79473876953125,0.0,0.0,0.010082472115755,300.75128173828125,284.95001220703125,295.1328430175781,293.3563232421875,300.7231140136719,302.6696472167969,300.74951171875,1.0,0.2412577271461486,0.0,0.0,1.0,1.0,-0.8769475221633911,5.443286568151962e-07,0.8769469857215881,-0.2264351695775985,1.0,0.0,0.0,57.81548309326172,53.0,-15.891826629638672,0.0,124.7890853881836,0.0,292.6356201171875,293.11151123046875,293.3789367675781,293.3797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4242734313011169,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17875620,302.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7391967773437,0.6751516461372375,0.1381399184465408,0.1278124451637268,302.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7388610839844,0.8332453370094299,0.2644736766815185,0.2537596523761749,302.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7387084960937,0.9990000128746032,0.5137176513671875,0.3234613835811615,302.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.7705383300781,0.0,0.0,0.0021180224139243,302.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.7828674316406,0.0,0.0,0.0100469551980495,300.7392883300781,284.95001220703125,295.1171569824219,293.35260009765625,300.7106628417969,302.6703491210937,300.73748779296875,1.0,0.2393328994512558,0.0,0.0,1.0,1.0,-0.8607029318809509,5.303152192936977e-07,0.860702395439148,-0.2232718914747238,1.0,0.0,0.0,57.45494842529297,56.0,-15.741569519042969,0.0,120.5637664794922,0.0,292.6351928710937,293.1114807128906,293.3759765625,293.3768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4239417016506195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17875680,302.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7391967773437,0.6751516461372375,0.1381399184465408,0.1278124451637268,302.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7388610839844,0.8332453370094299,0.2644736766815185,0.2537596523761749,302.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7387084960937,0.9990000128746032,0.5137176513671875,0.3234613835811615,302.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.7705383300781,0.0,0.0,0.0021180224139243,302.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.7828674316406,0.0,0.0,0.0100469551980495,300.7392883300781,284.95001220703125,295.1171569824219,293.35260009765625,300.7106628417969,302.6703491210937,300.73748779296875,1.0,0.2393328994512558,0.0,0.0,1.0,1.0,-0.8607029318809509,5.303152192936977e-07,0.860702395439148,-0.2232718914747238,1.0,0.0,0.0,57.45494842529297,56.0,-15.741569519042969,0.0,120.5637664794922,0.0,292.6351928710937,293.1114807128906,293.3759765625,293.3768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4239417016506195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17875740,302.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7271423339844,0.6619493961334229,0.1309545934200287,0.1213703379034996,302.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.726806640625,0.8254754543304443,0.2577235400676727,0.2474113553762436,302.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.72662353515625,0.9990000128746032,0.508913516998291,0.3250194787979126,302.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7613525390625,0.0,0.0,0.0021375606302171,302.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7708740234375,0.0,0.0,0.0101396394893527,300.7272033691406,284.95001220703125,295.1015014648437,293.3489074707031,300.6987609863281,302.670654296875,300.7254333496094,1.0,0.2386592179536819,0.0,0.0,1.0,1.0,-0.8473539352416992,5.189797320781508e-07,0.8473533987998962,-0.2206875085830688,1.0,0.0,0.0,57.810848236083984,44.0,-15.628482818603516,0.0,118.10538482666016,0.0,292.6347961425781,293.1114501953125,293.3729248046875,293.37384033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4236078560352325,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17875800,302.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7271423339844,0.6619493961334229,0.1309545934200287,0.1213703379034996,302.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.726806640625,0.8254754543304443,0.2577235400676727,0.2474113553762436,302.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.72662353515625,0.9990000128746032,0.508913516998291,0.3250194787979126,302.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7613525390625,0.0,0.0,0.0021375606302171,302.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7708740234375,0.0,0.0,0.0101396394893527,300.7272033691406,284.95001220703125,295.1015014648437,293.3489074707031,300.6987609863281,302.670654296875,300.7254333496094,1.0,0.2386592179536819,0.0,0.0,1.0,1.0,-0.8473539352416992,5.189797320781508e-07,0.8473533987998962,-0.2206875085830688,1.0,0.0,0.0,57.810848236083984,44.0,-15.628482818603516,0.0,118.10538482666016,0.0,292.6347961425781,293.1114501953125,293.3729248046875,293.37384033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4236078560352325,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17875860,302.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7158508300781,0.6541174054145813,0.1237992420792579,0.1148606166243553,302.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.71551513671875,0.8238841891288757,0.2509804368019104,0.2409702986478805,302.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.71533203125,0.9990000128746032,0.5041691660881042,0.3185280859470367,302.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7518005371094,0.0,0.0,0.0020567674655467,302.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7591247558594,0.0,0.0,0.0097563983872532,300.71588134765625,284.95001220703125,295.0858459472656,293.3452453613281,300.6866455078125,302.6707763671875,300.714111328125,1.0,0.2327990531921386,0.0,0.0,1.0,1.0,-0.8234667181968689,4.988074806533405e-07,0.8234662413597107,-0.2153906226158142,1.0,0.0,0.0,55.5296745300293,32.0,-15.116415977478027,0.0,109.70549774169922,0.0,292.6343994140625,293.1114501953125,293.3698425292969,293.3707275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.423283040523529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17875920,302.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7158508300781,0.6541174054145813,0.1237992420792579,0.1148606166243553,302.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.71551513671875,0.8238841891288757,0.2509804368019104,0.2409702986478805,302.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.71533203125,0.9990000128746032,0.5041691660881042,0.3185280859470367,302.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7518005371094,0.0,0.0,0.0020567674655467,302.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7591247558594,0.0,0.0,0.0097563983872532,300.71588134765625,284.95001220703125,295.0858459472656,293.3452453613281,300.6866455078125,302.6707763671875,300.714111328125,1.0,0.2327990531921386,0.0,0.0,1.0,1.0,-0.8234667181968689,4.988074806533405e-07,0.8234662413597107,-0.2153906226158142,1.0,0.0,0.0,55.5296745300293,32.0,-15.116415977478027,0.0,109.70549774169922,0.0,292.6343994140625,293.1114501953125,293.3698425292969,293.3707275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.423283040523529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17875980,302.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.709228515625,0.6518281698226929,0.1198129281401634,0.1111948862671852,302.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.70880126953125,0.825615406036377,0.2472117245197296,0.2373296469449997,302.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7086486816406,0.9990000128746032,0.5016761422157288,0.3116053640842438,302.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.7464904785156,0.0,0.0,0.0019724036101251,302.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7528381347656,0.0,0.0,0.0093562165275216,300.7092590332031,284.95001220703125,295.0770568847656,293.3432006835937,300.67706298828125,302.6712951660156,300.7072448730469,1.0,0.227747842669487,0.0,0.0,1.0,1.0,-0.8058156967163086,4.842698899665265e-07,0.8058152198791504,-0.2116130888462066,1.0,0.0,0.0,53.221004486083984,32.0,-15.865724563598633,0.0,102.86668395996094,0.0,292.6341552734375,293.1114196777344,293.3680725097656,293.3689880371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.423092633485794,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17876040,302.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.70361328125,0.6508062481880188,0.1166913956403732,0.1083113774657249,302.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.703125,0.8280291557312012,0.244254469871521,0.2344595342874527,302.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.70294189453125,0.9990000128746032,0.4998020529747009,0.3049574494361877,302.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.7423095703125,0.0,0.0,0.001893134554848,302.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7480163574219,0.0,0.0,0.008980200625956,300.70361328125,284.95001220703125,295.07012939453125,293.34161376953125,300.6686706542969,302.67193603515625,300.7014465332031,1.0,0.2230897545814514,0.0,0.0,1.0,1.0,-0.790389895439148,4.717804245046864e-07,0.7903894186019897,-0.2083160281181335,1.0,0.0,0.0,51.06520462036133,35.0,-16.764204025268555,0.0,96.88859558105467,0.0,292.63397216796875,293.1114196777344,293.3666381835937,293.3675842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4229318797588348,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17876100,302.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6966857910156,0.647797167301178,0.1131582632660865,0.1050763800740242,302.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6961669921875,0.8286635279655457,0.2409009486436844,0.2312353104352951,302.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6959533691406,0.9990000128746032,0.497703492641449,0.3000229299068451,302.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.73748779296875,0.0,0.0,0.0018354010535404,302.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7425842285156,0.0,0.0,0.0087063396349549,300.6967163085937,284.95001220703125,295.062255859375,293.3398132324219,300.6596374511719,302.6729736328125,300.6943664550781,1.0,0.2196947783231735,0.0,0.0,1.0,1.0,-0.7763060331344604,4.605782351063681e-07,0.776305615901947,-0.2053788304328918,1.0,0.0,0.0,49.46844482421875,35.0,-17.78693389892578,0.0,92.0781021118164,0.0,292.6337585449219,293.1114196777344,293.36505126953125,293.365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4227380752563476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17876160,302.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6895751953125,0.6437661647796631,0.1096397712826728,0.1018709689378738,302.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.68902587890625,0.8281301856040955,0.2375535368919372,0.2280341237783432,302.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6888122558594,0.9990000128746032,0.4955795705318451,0.2964834868907928,302.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.7325439453125,0.0,0.0,0.0017945697763934,302.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7370910644531,0.0,0.0,0.0085126552730798,300.6895751953125,284.95001220703125,295.0543518066406,293.3380126953125,300.6513671875,302.67401123046875,300.68719482421875,1.0,0.2169105559587478,0.0,0.0,1.0,1.0,-0.7640892863273621,4.5099554313310374e-07,0.7640888094902039,-0.2028409987688064,1.0,0.0,0.0,48.31874084472656,38.0,-18.36956596374512,0.0,88.31452941894531,0.0,292.6335754394531,293.11138916015625,293.3634338378906,293.3643493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4225372672080993,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17876220,302.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6753234863281,0.6337867379188538,0.1026411652565002,0.0955234393477439,302.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6747131347656,0.8248066306114197,0.2308744639158249,0.2216764837503433,302.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6744689941406,0.9990000128746032,0.4912190437316894,0.2919723391532898,302.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7221984863281,0.0,0.0,0.0017432308522984,302.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.7258605957031,0.0,0.0,0.0082691283896565,300.6752624511719,284.95001220703125,295.0384826660156,293.3344421386719,300.6354675292969,302.6758117675781,300.6728210449219,1.0,0.2128157168626785,0.0,0.0,1.0,1.0,-0.7430629134178162,4.347998299181201e-07,0.7430624961853027,-0.19851815700531,1.0,0.0,0.0,46.82173156738281,41.0,-18.93470573425293,0.0,82.65032958984375,0.0,292.6331481933594,293.11138916015625,293.3601379394531,293.3611145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4221298992633819,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
