time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876280,302.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6753234863281,0.6337867379188538,0.1026411652565002,0.0955234393477439,302.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6747131347656,0.8248066306114197,0.2308744639158249,0.2216764837503433,302.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6744689941406,0.9990000128746032,0.4912190437316894,0.2919723391532898,302.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7221984863281,0.0,0.0,0.0017432308522984,302.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.7258605957031,0.0,0.0,0.0082691283896565,300.6752624511719,284.95001220703125,295.0384826660156,293.3344421386719,300.6354675292969,302.6758117675781,300.6728210449219,1.0,0.2128157168626785,0.0,0.0,1.0,1.0,-0.7430629134178162,4.347998299181201e-07,0.7430624961853027,-0.19851815700531,1.0,0.0,0.0,46.82173156738281,41.0,-18.93470573425293,0.0,82.65032958984375,0.0,292.6331481933594,293.11138916015625,293.3601379394531,293.3611145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4221298992633819,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17876340,302.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6610412597656,0.6213736534118652,0.0956956893205642,0.0892573669552803,302.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6603698730469,0.8186455368995667,0.224216878414154,0.2153739184141159,302.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6601257324219,0.9990000128746032,0.4866653978824615,0.2905598878860473,302.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.711181640625,0.0,0.0,0.0017273173434659,302.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7141418457031,0.0,0.0,0.0081936428323388,300.66094970703125,284.95001220703125,295.0224914550781,293.3309326171875,300.6203918457031,302.6770324707031,300.6584777832031,1.0,0.2105117291212082,0.0,0.0,1.0,1.0,-0.7261829972267151,4.220736684601434e-07,0.7261825799942017,-0.1951103061437606,1.0,0.0,0.0,46.26236343383789,44.0,-19.024206161499023,0.0,79.0537109375,0.0,292.6327514648437,293.1113586425781,293.3568420410156,293.3578186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4217232465744018,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17876400,302.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6610412597656,0.6213736534118652,0.0956956893205642,0.0892573669552803,302.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6603698730469,0.8186455368995667,0.224216878414154,0.2153739184141159,302.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6601257324219,0.9990000128746032,0.4866653978824615,0.2905598878860473,302.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.711181640625,0.0,0.0,0.0017273173434659,302.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7141418457031,0.0,0.0,0.0081936428323388,300.66094970703125,284.95001220703125,295.0224914550781,293.3309326171875,300.6203918457031,302.6770324707031,300.6584777832031,1.0,0.2105117291212082,0.0,0.0,1.0,1.0,-0.7261829972267151,4.220736684601434e-07,0.7261825799942017,-0.1951103061437606,1.0,0.0,0.0,46.26236343383789,44.0,-19.024206161499023,0.0,79.0537109375,0.0,292.6327514648437,293.1113586425781,293.3568420410156,293.3578186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4217232465744018,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17876460,302.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6468811035156,0.6057800650596619,0.0887937024235725,0.0830538272857666,302.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6461486816406,0.810243546962738,0.2175762206315994,0.2091113924980163,302.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6459045410156,0.9990000128746032,0.4819307625293731,0.2913342118263244,302.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6996154785156,0.0,0.0,0.0017360292840749,302.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7019958496094,0.0,0.0,0.0082349693402647,300.646728515625,284.95001220703125,295.0063781738281,293.32745361328125,300.6059265136719,302.6776733398437,300.64422607421875,1.0,0.2094811499118805,0.0,0.0,1.0,1.0,-0.7122159004211426,4.117274556847406e-07,0.7122154831886292,-0.1923367530107498,1.0,0.0,0.0,46.35464477539063,47.0,-18.86684226989746,0.0,76.82846069335938,0.0,292.6323547363281,293.1113586425781,293.353515625,293.3544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4213225841522217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17876520,302.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6468811035156,0.6057800650596619,0.0887937024235725,0.0830538272857666,302.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6461486816406,0.810243546962738,0.2175762206315994,0.2091113924980163,302.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6459045410156,0.9990000128746032,0.4819307625293731,0.2913342118263244,302.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6996154785156,0.0,0.0,0.0017360292840749,302.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7019958496094,0.0,0.0,0.0082349693402647,300.646728515625,284.95001220703125,295.0063781738281,293.32745361328125,300.6059265136719,302.6776733398437,300.64422607421875,1.0,0.2094811499118805,0.0,0.0,1.0,1.0,-0.7122159004211426,4.117274556847406e-07,0.7122154831886292,-0.1923367530107498,1.0,0.0,0.0,46.35464477539063,47.0,-18.86684226989746,0.0,76.82846069335938,0.0,292.6323547363281,293.1113586425781,293.353515625,293.3544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4213225841522217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17876580,302.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6329650878906,0.5863861441612244,0.081939585506916,0.076915256679058,302.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.63214111328125,0.7993841171264648,0.2109533101320266,0.2028881013393402,302.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6318664550781,0.9990000128746032,0.476985216140747,0.2941386699676513,302.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6873474121094,0.0,0.0,0.0017677809810265,302.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.68927001953125,0.0,0.0,0.0083855874836444,300.6327209472656,284.95001220703125,294.99005126953125,293.3240661621094,300.5921325683594,302.6777648925781,300.6302185058594,1.0,0.209642693400383,0.0,0.0,1.0,1.0,-0.7009532451629639,4.035118195133691e-07,0.7009528279304504,-0.1901501268148422,1.0,0.0,0.0,47.055641174316406,50.0,-18.54551696777344,0.0,75.81423950195312,0.0,292.6319274902344,293.111328125,293.3501892089844,293.3511657714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4209314882755279,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17876640,302.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6329650878906,0.5863861441612244,0.081939585506916,0.076915256679058,302.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.63214111328125,0.7993841171264648,0.2109533101320266,0.2028881013393402,302.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6318664550781,0.9990000128746032,0.476985216140747,0.2941386699676513,302.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6873474121094,0.0,0.0,0.0017677809810265,302.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.68927001953125,0.0,0.0,0.0083855874836444,300.6327209472656,284.95001220703125,294.99005126953125,293.3240661621094,300.5921325683594,302.6777648925781,300.6302185058594,1.0,0.209642693400383,0.0,0.0,1.0,1.0,-0.7009532451629639,4.035118195133691e-07,0.7009528279304504,-0.1901501268148422,1.0,0.0,0.0,47.055641174316406,50.0,-18.54551696777344,0.0,75.81423950195312,0.0,292.6319274902344,293.111328125,293.3501892089844,293.3511657714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4209314882755279,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17876700,302.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6260986328125,0.57551509141922,0.0785286054015159,0.0738666951656341,302.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.625244140625,0.7933486700057983,0.2076475173234939,0.199788212776184,302.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6249694824219,0.9990000128746032,0.4744398593902588,0.2961121499538421,302.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.68096923828125,0.0,0.0,0.0017903069965541,302.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6827087402344,0.0,0.0,0.0084924418479204,300.62579345703125,284.95001220703125,294.9818115234375,293.3223571777344,300.5853881835937,302.6775817871094,300.6233215332031,1.0,0.2100644260644912,0.0,0.0,1.0,1.0,-0.6960950493812561,4.00005092160427e-07,0.6960946917533875,-0.1892266422510147,1.0,0.0,0.0,47.581661224365234,50.0,-18.35719871520996,0.0,75.64246368408203,0.0,292.6317443847656,293.111328125,293.3485107421875,293.3494873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4207395911216736,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17876760,302.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6192932128906,0.5639731287956238,0.0751275494694709,0.0708308666944503,302.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.618408203125,0.7870259881019592,0.2043454051017761,0.1966954320669174,302.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6181335449219,0.9990000128746032,0.4718471765518188,0.2984078824520111,302.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.67449951171875,0.0,0.0,0.0018167009111493,302.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.676025390625,0.0,0.0,0.0086176432669162,300.61895751953125,284.95001220703125,294.9735412597656,293.3207092285156,300.5787658691406,302.67730712890625,300.6164855957031,1.0,0.2106808423995971,0.0,0.0,1.0,1.0,-0.6916765570640564,3.968352473293635e-07,0.691676139831543,-0.1883977055549621,1.0,0.0,0.0,48.20964813232422,38.0,-18.158876419067383,0.0,75.6593017578125,0.0,292.63153076171875,293.1112976074219,293.3468322753906,293.3478088378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.420550137758255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17876820,302.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6057434082031,0.5464274287223816,0.0683436766266822,0.0646795555949211,302.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6047058105469,0.7822369337081909,0.1977442950010299,0.1904114484786987,302.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6044006347656,0.9990000128746032,0.4667752981185913,0.2940737605094909,302.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6615295410156,0.0,0.0,0.0017670391825959,302.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6627502441406,0.0,0.0,0.0083820698782801,300.6053161621094,284.95001220703125,294.956787109375,293.3174133300781,300.5599365234375,302.6767272949219,300.6025695800781,1.0,0.2061562091112136,0.0,0.0,1.0,1.0,-0.6712177395820618,3.821593281827518e-07,0.6712173819541931,-0.1840977221727371,1.0,0.0,0.0,46.77299118041992,41.0,-18.94283866882324,0.0,70.71269989013672,0.0,292.631103515625,293.1112976074219,293.343505859375,293.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4201623797416687,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17876880,302.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6057434082031,0.5464274287223816,0.0683436766266822,0.0646795555949211,302.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6047058105469,0.7822369337081909,0.1977442950010299,0.1904114484786987,302.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6044006347656,0.9990000128746032,0.4667752981185913,0.2940737605094909,302.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6615295410156,0.0,0.0,0.0017670391825959,302.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6627502441406,0.0,0.0,0.0083820698782801,300.6053161621094,284.95001220703125,294.956787109375,293.3174133300781,300.5599365234375,302.6767272949219,300.6025695800781,1.0,0.2061562091112136,0.0,0.0,1.0,1.0,-0.6712177395820618,3.821593281827518e-07,0.6712173819541931,-0.1840977221727371,1.0,0.0,0.0,46.77299118041992,41.0,-18.94283866882324,0.0,70.71269989013672,0.0,292.631103515625,293.1112976074219,293.343505859375,293.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4201623797416687,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17876940,302.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.5906982421875,0.5260940790176392,0.0616109184920787,0.0585973113775253,302.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.58941650390625,0.7750600576400757,0.1911650747060775,0.1841725558042526,302.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.58905029296875,0.9990000128746032,0.461839348077774,0.292248398065567,302.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.64849853515625,0.0,0.0,0.0017463403055444,302.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.64947509765625,0.0,0.0,0.0082838842645287,300.5900573730469,284.95001220703125,294.9397888183594,293.3141784667969,300.5420227050781,302.677001953125,300.58709716796875,1.0,0.2039084583520889,0.0,0.0,1.0,1.0,-0.654097855091095,3.701128150623845e-07,0.6540974974632263,-0.1805072277784347,1.0,0.0,0.0,46.101104736328125,29.0,-20.17253875732422,0.0,67.31501007080078,0.0,292.6307067871094,293.1112670898437,293.3401794433594,293.3411560058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.419735699892044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17877000,302.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.5906982421875,0.5260940790176392,0.0616109184920787,0.0585973113775253,302.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.58941650390625,0.7750600576400757,0.1911650747060775,0.1841725558042526,302.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.58905029296875,0.9990000128746032,0.461839348077774,0.292248398065567,302.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.64849853515625,0.0,0.0,0.0017463403055444,302.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.64947509765625,0.0,0.0,0.0082838842645287,300.5900573730469,284.95001220703125,294.9397888183594,293.3141784667969,300.5420227050781,302.677001953125,300.58709716796875,1.0,0.2039084583520889,0.0,0.0,1.0,1.0,-0.654097855091095,3.701128150623845e-07,0.6540974974632263,-0.1805072277784347,1.0,0.0,0.0,46.101104736328125,29.0,-20.17253875732422,0.0,67.31501007080078,0.0,292.6307067871094,293.1112670898437,293.3401794433594,293.3411560058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.419735699892044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17877060,302.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.5755615234375,0.5102653503417969,0.0549181960523128,0.0524752810597419,302.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5740661621094,0.7742592096328735,0.1845994293689727,0.177866518497467,302.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5736694335937,0.9990000128746032,0.4570178091526031,0.2831049263477325,302.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6354064941406,0.0,0.0,0.00164460320957,302.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6361999511719,0.0,0.0,0.0078012878075242,300.57476806640625,284.95001220703125,294.9225158691406,293.3110046386719,300.520751953125,302.677490234375,300.571533203125,1.0,0.1966236531734466,0.0,0.0,1.0,1.0,-0.6275020241737366,3.516713888984669e-07,0.6275016665458679,-0.1745940446853637,1.0,0.0,0.0,43.30330276489258,32.0,-21.25558090209961,0.0,60.37226104736328,0.0,292.6303100585937,293.1112365722656,293.3368835449219,293.3378295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4192931950092315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17877120,302.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.5755615234375,0.5102653503417969,0.0549181960523128,0.0524752810597419,302.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5740661621094,0.7742592096328735,0.1845994293689727,0.177866518497467,302.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5736694335937,0.9990000128746032,0.4570178091526031,0.2831049263477325,302.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6354064941406,0.0,0.0,0.00164460320957,302.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6361999511719,0.0,0.0,0.0078012878075242,300.57476806640625,284.95001220703125,294.9225158691406,293.3110046386719,300.520751953125,302.677490234375,300.571533203125,1.0,0.1966236531734466,0.0,0.0,1.0,1.0,-0.6275020241737366,3.516713888984669e-07,0.6275016665458679,-0.1745940446853637,1.0,0.0,0.0,43.30330276489258,32.0,-21.25558090209961,0.0,60.37226104736328,0.0,292.6303100585937,293.1112365722656,293.3368835449219,293.3378295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4192931950092315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17877180,302.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5652160644531,0.4987996220588684,0.0506669171154499,0.0486026480793952,302.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,300.5634460449219,0.7721148133277893,0.1804130226373672,0.1738628894090652,302.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.56304931640625,0.9990000128746032,0.4540427923202514,0.2790136337280273,302.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6271057128906,0.0,0.0,0.001600127434358,302.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6278076171875,0.0,0.0,0.0075903143733739,300.564208984375,284.95001220703125,294.9112854003906,293.3090209960937,300.5074157714844,302.6783447265625,300.5607604980469,1.0,0.1935785263776779,0.0,0.0,1.0,1.0,-0.6128414869308472,3.417159462060227e-07,0.6128411889076233,-0.1713446974754333,1.0,0.0,0.0,42.05674362182617,32.0,-22.19100952148437,0.0,57.02582931518555,0.0,292.6300354003906,293.1112365722656,293.33477783203125,293.3357238769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4189901649951935,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17877240,302.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5592956542969,0.4917356371879577,0.0482871159911155,0.0464435331523418,302.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.5574035644531,0.7701323628425598,0.17806376516819,0.171625331044197,302.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.5569763183594,0.9990000128746032,0.4523477554321289,0.2775337994098663,302.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6223449707031,0.0,0.0,0.0015841998392716,302.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6230163574219,0.0,0.0,0.007514760363847,300.5581970214844,284.95001220703125,294.9049072265625,293.30792236328125,300.500732421875,302.6788635253906,300.5546875,1.0,0.1922364383935928,0.0,0.0,1.0,1.0,-0.6056835651397705,3.369041223777458e-07,0.6056832075119019,-0.16975037753582,1.0,0.0,0.0,41.5952262878418,35.0,-22.393123626708984,0.0,55.58252334594727,0.0,292.6298828125,293.1112060546875,293.3335876464844,293.33453369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4188180863857269,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17877300,302.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.55108642578125,0.4808232486248016,0.0449936836957931,0.04346214979887,302.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5490417480469,0.7667656540870667,0.1748066395521164,0.1685298681259155,302.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.5486145019531,0.9990000128746032,0.4499623775482178,0.276114821434021,302.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6156921386719,0.0,0.0,0.0015690067084506,302.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.61627197265625,0.0,0.0,0.0074426908977329,300.5498352050781,284.95001220703125,294.89599609375,293.306396484375,300.4917907714844,302.67950439453125,300.5463256835937,1.0,0.1907439976930618,0.0,0.0,1.0,1.0,-0.5965772271156311,3.308315399408457e-07,0.5965769290924072,-0.1677232086658477,1.0,0.0,0.0,41.13689422607422,35.0,-22.45952606201172,0.0,53.90966033935547,0.0,292.62969970703125,293.1112060546875,293.3319702148437,293.3329162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4185802042484283,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17877360,302.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.54296875,0.4664791226387024,0.0417143329977989,0.0405004061758518,302.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.540771484375,0.7627524733543396,0.1715566515922546,0.1654481738805771,302.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.54034423828125,0.9990000128746032,0.4475335478782654,0.275376945734024,302.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.60888671875,0.0,0.0,0.0015611363342031,302.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.60943603515625,0.0,0.0,0.0074053574353456,300.54156494140625,284.95001220703125,294.8869934082031,293.3049011230469,300.4830322265625,302.6800231933594,300.5380249023437,1.0,0.189652606844902,0.0,0.0,1.0,1.0,-0.5883833169937134,3.254197622482025e-07,0.5883830189704895,-0.1659152805805206,1.0,0.0,0.0,40.87161636352539,38.0,-22.41592025756836,0.0,52.577903747558594,0.0,292.6294860839844,293.1112060546875,293.3303527832031,293.331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4183449745178222,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17877420,302.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5269470214844,0.4280415773391723,0.0351916439831256,0.0346257053315639,302.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.5243225097656,0.7532826066017151,0.1650754511356353,0.1593188643455505,302.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5238342285156,0.9990000128746032,0.4425500035285949,0.2754943966865539,302.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.5950012207031,0.0,0.0,0.0015623866347596,302.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5954284667969,0.0,0.0,0.007411288563162,300.52508544921875,284.95001220703125,294.8686828613281,293.3019714355469,300.4656066894531,302.6807861328125,300.5215148925781,1.0,0.1884142607450485,0.0,0.0,1.0,1.0,-0.5741416215896606,3.161436268328544e-07,0.5741413235664368,-0.162844181060791,1.0,0.0,0.0,40.78875350952149,41.0,-22.27336502075196,0.0,50.6806640625,0.0,292.62908935546875,293.1111755371094,293.3271179199219,293.3280639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4178813397884369,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17877480,302.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5269470214844,0.4280415773391723,0.0351916439831256,0.0346257053315639,302.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.5243225097656,0.7532826066017151,0.1650754511356353,0.1593188643455505,302.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5238342285156,0.9990000128746032,0.4425500035285949,0.2754943966865539,302.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.5950012207031,0.0,0.0,0.0015623866347596,302.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5954284667969,0.0,0.0,0.007411288563162,300.52508544921875,284.95001220703125,294.8686828613281,293.3019714355469,300.4656066894531,302.6807861328125,300.5215148925781,1.0,0.1884142607450485,0.0,0.0,1.0,1.0,-0.5741416215896606,3.161436268328544e-07,0.5741413235664368,-0.162844181060791,1.0,0.0,0.0,40.78875350952149,41.0,-22.27336502075196,0.0,50.6806640625,0.0,292.62908935546875,293.1111755371094,293.3271179199219,293.3280639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4178813397884369,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17877540,302.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5111083984375,0.3920227587223053,0.0287233106791973,0.0288226138800382,302.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5078430175781,0.7420646548271179,0.1586216390132904,0.1532386243343353,302.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.50732421875,0.9990000128746032,0.4373532831668854,0.2777731716632843,302.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.5804443359375,0.0,0.0,0.0015867667971178,302.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.580810546875,0.0,0.0,0.0075269378721714,300.50860595703125,284.95001220703125,294.8500061035156,293.2991027832031,300.44781494140625,302.68096923828125,300.5049743652344,1.0,0.188459038734436,0.0,0.0,1.0,1.0,-0.562764048576355,3.088742914769682e-07,0.5627637505531311,-0.1605174392461776,1.0,0.0,0.0,41.31410598754883,29.0,-22.28653907775879,0.0,49.7654914855957,0.0,292.628662109375,293.11114501953125,293.3239440917969,293.3248596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4174230992794037,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17877600,302.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5111083984375,0.3920227587223053,0.0287233106791973,0.0288226138800382,302.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5078430175781,0.7420646548271179,0.1586216390132904,0.1532386243343353,302.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.50732421875,0.9990000128746032,0.4373532831668854,0.2777731716632843,302.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.5804443359375,0.0,0.0,0.0015867667971178,302.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.580810546875,0.0,0.0,0.0075269378721714,300.50860595703125,284.95001220703125,294.8500061035156,293.2991027832031,300.44781494140625,302.68096923828125,300.5049743652344,1.0,0.188459038734436,0.0,0.0,1.0,1.0,-0.562764048576355,3.088742914769682e-07,0.5627637505531311,-0.1605174392461776,1.0,0.0,0.0,41.31410598754883,29.0,-22.28653907775879,0.0,49.7654914855957,0.0,292.628662109375,293.11114501953125,293.3239440917969,293.3248596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4174230992794037,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17877660,302.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.4953918457031,0.3471371829509735,0.0222920607775449,0.0229708794504404,302.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4911193847656,0.7376096844673157,0.152181327342987,0.1470849364995956,302.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.4905700683594,0.9990000128746032,0.4322197735309601,0.2718158662319183,302.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.56573486328125,0.0,0.0,0.0015234500169754,302.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,300.5660400390625,0.0,0.0,0.0072265905328094,300.4919738769531,284.95001220703125,294.8268127441406,293.29351806640625,300.4209899902344,302.6810302734375,300.4878845214844,1.0,0.1830945909023285,0.0,0.0,1.0,1.0,-0.5407755970954895,2.9495120656974905e-07,0.5407752990722656,-0.155772179365158,1.0,0.0,0.0,39.538116455078125,32.0,-23.85502815246582,0.0,45.43829727172852,0.0,292.6282653808594,293.11114501953125,293.3206481933594,293.3216247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4169456958770752,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17877720,302.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.4953918457031,0.3471371829509735,0.0222920607775449,0.0229708794504404,302.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4911193847656,0.7376096844673157,0.152181327342987,0.1470849364995956,302.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.4905700683594,0.9990000128746032,0.4322197735309601,0.2718158662319183,302.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.56573486328125,0.0,0.0,0.0015234500169754,302.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,300.5660400390625,0.0,0.0,0.0072265905328094,300.4919738769531,284.95001220703125,294.8268127441406,293.29351806640625,300.4209899902344,302.6810302734375,300.4878845214844,1.0,0.1830945909023285,0.0,0.0,1.0,1.0,-0.5407755970954895,2.9495120656974905e-07,0.5407752990722656,-0.155772179365158,1.0,0.0,0.0,39.538116455078125,32.0,-23.85502815246582,0.0,45.43829727172852,0.0,292.6282653808594,293.11114501953125,293.3206481933594,293.3216247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4169456958770752,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17877780,302.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.4781494140625,0.0,0.0159185975790023,0.0171944592148065,302.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.471435546875,0.7307893633842468,0.1457656174898147,0.1409799009561538,302.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4707336425781,0.9990000128746032,0.4272337853908539,0.2684860825538635,302.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5509033203125,0.0,0.0,0.0014886572025716,302.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.5511474609375,0.0,0.0,0.0070615480653941,300.4725036621094,284.95001220703125,294.7954406738281,293.2826538085937,300.3866271972656,302.6819763183594,300.46746826171875,1.0,0.1800915449857711,0.0,0.0,1.0,1.0,-0.5222717523574829,2.836146109075344e-07,0.522271454334259,-0.1521800011396408,1.0,0.0,0.0,38.50979995727539,35.0,-27.97948455810547,0.0,42.38454818725586,0.0,292.6278381347656,293.1111145019531,293.31658935546875,293.3178100585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4163652062416076,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17877840,302.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.4781494140625,0.0,0.0159185975790023,0.0171944592148065,302.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.471435546875,0.7307893633842468,0.1457656174898147,0.1409799009561538,302.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4707336425781,0.9990000128746032,0.4272337853908539,0.2684860825538635,302.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5509033203125,0.0,0.0,0.0014886572025716,302.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.5511474609375,0.0,0.0,0.0070615480653941,300.4725036621094,284.95001220703125,294.7954406738281,293.2826538085937,300.3866271972656,302.6819763183594,300.46746826171875,1.0,0.1800915449857711,0.0,0.0,1.0,1.0,-0.5222717523574829,2.836146109075344e-07,0.522271454334259,-0.1521800011396408,1.0,0.0,0.0,38.50979995727539,35.0,-27.97948455810547,0.0,42.38454818725586,0.0,292.6278381347656,293.1111145019531,293.31658935546875,293.3178100585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4163652062416076,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17877900,302.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.4688720703125,0.0,0.0127534931525588,0.0143384234979748,302.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4603881835937,0.7262724041938782,0.1425648629665374,0.1379476189613342,302.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.4595947265625,0.9990000128746032,0.4246808886528015,0.2680466473102569,302.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5430908203125,0.0,0.0,0.0014840972144156,302.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,300.5433044433594,0.0,0.0,0.0070399176329374,300.4615173339844,284.95001220703125,294.7768859863281,293.2753601074219,300.3680725097656,302.682373046875,300.4560852050781,1.0,0.1792163103818893,0.0,0.0,1.0,1.0,-0.5146519541740417,2.7906378363695694e-07,0.5146516561508179,-0.1508539468050003,1.0,0.0,0.0,38.33269119262695,35.0,-30.12214088439941,0.0,41.37864685058594,0.0,292.6276550292969,293.111083984375,293.3140869140625,293.3154602050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4160299301147461,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17877960,302.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4595031738281,0.0,0.0,0.0106730731204152,302.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4485778808594,0.7210410237312317,0.1393671035766601,0.1349262446165084,302.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.4476928710937,0.9990000128746032,0.4220757186412811,0.2683377563953399,302.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.534912109375,0.0,0.0,0.0014871159801259,302.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5351257324219,0.0,0.0,0.0070542376488447,300.4497985839844,284.95001220703125,294.7565002441406,293.2668762207031,300.3484191894531,302.6826477050781,300.4439392089844,1.0,0.1786786168813705,0.0,0.0,1.0,1.0,-0.5069948434829712,2.745216534094652e-07,0.5069946050643921,-0.1495164483785629,1.0,0.0,0.0,38.34755706787109,25.0,-32.333343505859375,0.0,40.549686431884766,0.0,292.62744140625,293.111083984375,293.31121826171875,293.3127746582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4156658351421356,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17878020,302.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.4519348144531,0.0,0.0,0.001277009723708,302.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.4228820800781,0.7157425284385681,0.132974311709404,0.1288159638643264,302.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.4217529296875,0.9990000128746032,0.4168834984302521,0.2621827721595764,302.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.51788330078125,0.0,0.0,0.0014239675365388,302.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.51806640625,0.0,0.0,0.0067546889185905,300.4244384765625,284.95001220703125,294.71063232421875,293.2465209960937,300.2923583984375,302.6835021972656,300.4169311523437,1.0,0.1729196906089782,0.0,0.0,1.0,1.0,-0.4805452227592468,2.588959944205272e-07,0.4805449843406677,-0.1444279849529266,1.0,0.0,0.0,36.54323959350586,28.0,-39.35380172729492,0.0,36.24448776245117,0.0,292.6270446777344,293.1110534667969,293.30438232421875,293.306396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4148276746273041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17878080,302.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.4519348144531,0.0,0.0,0.001277009723708,302.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.4228820800781,0.7157425284385681,0.132974311709404,0.1288159638643264,302.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.4217529296875,0.9990000128746032,0.4168834984302521,0.2621827721595764,302.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.51788330078125,0.0,0.0,0.0014239675365388,302.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.51806640625,0.0,0.0,0.0067546889185905,300.4244384765625,284.95001220703125,294.71063232421875,293.2465209960937,300.2923583984375,302.6835021972656,300.4169311523437,1.0,0.1729196906089782,0.0,0.0,1.0,1.0,-0.4805452227592468,2.588959944205272e-07,0.4805449843406677,-0.1444279849529266,1.0,0.0,0.0,36.54323959350586,28.0,-39.35380172729492,0.0,36.24448776245117,0.0,292.6270446777344,293.1110534667969,293.30438232421875,293.306396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4148276746273041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17878140,302.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4442138671875,0.0,0.0,0.0013057760661467,302.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.3915710449219,0.7087696194648743,0.1266008019447326,0.1227360293269157,302.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.39019775390625,0.9990000128746032,0.4118505418300628,0.2572077810764313,302.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.4995422363281,0.0,0.0,0.0013739981222897,302.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.49969482421875,0.0,0.0,0.0065176552161574,300.39337158203125,284.95001220703125,294.6584777832031,293.22198486328125,300.240478515625,302.6844482421875,300.3846435546875,1.0,0.1695838868618011,0.0,0.0,1.0,1.0,-0.4669850468635559,2.512924481834489e-07,0.4669848084449768,-0.1424895673990249,1.0,0.0,0.0,35.16767501831055,31.0,-45.43516159057617,0.0,33.785518646240234,0.0,292.6266174316406,293.1110534667969,293.29541015625,293.2979736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.413802295923233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17878200,302.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4442138671875,0.0,0.0,0.0013057760661467,302.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.3915710449219,0.7087696194648743,0.1266008019447326,0.1227360293269157,302.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.39019775390625,0.9990000128746032,0.4118505418300628,0.2572077810764313,302.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.4995422363281,0.0,0.0,0.0013739981222897,302.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.49969482421875,0.0,0.0,0.0065176552161574,300.39337158203125,284.95001220703125,294.6584777832031,293.22198486328125,300.240478515625,302.6844482421875,300.3846435546875,1.0,0.1695838868618011,0.0,0.0,1.0,1.0,-0.4669850468635559,2.512924481834489e-07,0.4669848084449768,-0.1424895673990249,1.0,0.0,0.0,35.16767501831055,31.0,-45.43516159057617,0.0,33.785518646240234,0.0,292.6266174316406,293.1110534667969,293.29541015625,293.2979736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.413802295923233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17878260,302.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4324035644531,0.0,0.0,0.0012885973555967,302.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.3570861816406,0.6979146599769592,0.1202355921268463,0.1166978031396865,302.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3554992675781,0.9990000128746032,0.406644731760025,0.2554871439933777,302.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.4791259765625,0.0,0.0,0.0013569386210292,302.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.479248046875,0.0,0.0,0.006436732597649,300.3590087890625,284.95001220703125,294.6006774902344,293.193603515625,300.1900329589844,302.6844787597656,300.3493957519531,1.0,0.1679872721433639,0.0,0.0,1.0,1.0,-0.4575368165969848,2.4617384042358026e-07,0.4575365781784057,-0.1414539217948913,1.0,0.0,0.0,34.65641784667969,34.0,-49.85411071777344,0.0,32.47593307495117,0.0,292.626220703125,293.11102294921875,293.2841491699219,293.28729248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4126641154289245,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
