time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878320,302.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4324035644531,0.0,0.0,0.0012885973555967,302.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.3570861816406,0.6979146599769592,0.1202355921268463,0.1166978031396865,302.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3554992675781,0.9990000128746032,0.406644731760025,0.2554871439933777,302.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.4791259765625,0.0,0.0,0.0013569386210292,302.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.479248046875,0.0,0.0,0.006436732597649,300.3590087890625,284.95001220703125,294.6006774902344,293.193603515625,300.1900329589844,302.6844787597656,300.3493957519531,1.0,0.1679872721433639,0.0,0.0,1.0,1.0,-0.4575368165969848,2.4617384042358026e-07,0.4575365781784057,-0.1414539217948913,1.0,0.0,0.0,34.65641784667969,34.0,-49.85411071777344,0.0,32.47593307495117,0.0,292.626220703125,293.11102294921875,293.2841491699219,293.28729248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4126641154289245,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17878380,302.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4215087890625,0.0,0.0,0.0012909929500892,302.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,300.3307189941406,0.6883388757705688,0.115655280649662,0.1123677417635917,302.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.3289489746094,0.9990000128746032,0.402747094631195,0.2557434439659118,302.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.4628601074219,0.0,0.0,0.0013594727497547,302.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4629821777344,0.0,0.0,0.0064487531781196,300.3326721191406,284.95001220703125,294.5558776855469,293.17095947265625,300.15545654296875,302.683837890625,300.3225402832031,1.0,0.1677229404449463,0.0,0.0,1.0,1.0,-0.4526671171188354,2.436073032185959e-07,0.4526668787002563,-0.1410583406686782,1.0,0.0,0.0,34.678565979003906,34.0,-52.15947341918945,0.0,32.032928466796875,0.0,292.6259155273437,293.1109924316406,293.2745361328125,293.27813720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4117971658706665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17878440,302.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.4167785644531,0.0,0.0,0.0012945176567882,302.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.3202209472656,0.6842949390411377,0.1138743758201599,0.1106868460774421,302.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3183898925781,0.9990000128746032,0.4011971354484558,0.256118506193161,302.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4562072753906,0.0,0.0,0.0013631851179525,302.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.456298828125,0.0,0.0,0.0064663630910217,300.3221740722656,284.95001220703125,294.5378112792969,293.1617126464844,300.142578125,302.6834411621094,300.3118591308594,1.0,0.1677838265895843,0.0,0.0,1.0,1.0,-0.4511285722255707,2.428072889415489e-07,0.4511283338069916,-0.140954777598381,1.0,0.0,0.0,34.75911331176758,25.0,-52.84295654296875,0.0,31.95014381408692,0.0,292.6258239746094,293.1109924316406,293.2704772949219,293.2742614746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4114532768726349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17878500,302.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4077453613281,0.0,0.0,0.0012763428967446,302.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3013000488281,0.6794121861457825,0.1106928512454032,0.1076589450240135,302.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.29937744140625,0.9990000128746032,0.398434579372406,0.2541790902614593,302.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4439697265625,0.0,0.0,0.0013440464390441,302.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4440612792969,0.0,0.0,0.0063755777664482,300.30328369140625,284.95001220703125,294.50469970703125,293.14459228515625,300.1169128417969,302.6825866699219,300.2926940917969,1.0,0.1660268306732177,0.0,0.0,1.0,1.0,-0.4450151920318603,2.3939259108374245e-07,0.4450149536132812,-0.1399115025997162,1.0,0.0,0.0,34.227298736572266,25.0,-54.04337310791016,0.0,30.97535514831543,0.0,292.6256103515625,293.1109924316406,293.2627868652344,293.2668762207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4108294248580932,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17878560,302.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.3980712890625,0.0,0.0,0.0012426134198904,302.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.28204345703125,0.6759849190711975,0.1075119003653526,0.1046142950654029,302.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.280029296875,0.9990000128746032,0.3957298696041107,0.2505400478839874,302.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4314270019531,0.0,0.0,0.0013085281243547,302.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4315185546875,0.0,0.0,0.0062070940621197,300.2840881347656,284.95001220703125,294.4705505371094,293.1267395019531,300.08807373046875,302.68182373046875,300.2730407714844,1.0,0.1634282767772674,0.0,0.0,1.0,1.0,-0.4367073178291321,2.346943404063495e-07,0.436707079410553,-0.138270765542984,1.0,0.0,0.0,33.266231536865234,25.0,-55.61471557617188,0.0,29.500675201416016,0.0,292.6253967285156,293.1109619140625,293.25439453125,293.25885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4101831912994385,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17878620,302.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,300.3769836425781,0.0,0.0,0.0011989634949713,302.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2420654296875,0.6664689779281616,0.1011577174067497,0.0985550209879875,302.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.2397766113281,0.9990000128746032,0.3903650045394897,0.24575075507164,302.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4053955078125,0.0,0.0,0.0012625632807612,302.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4054870605469,0.0,0.0,0.005989056546241,300.2441711425781,284.95001220703125,294.3995056152344,293.0889892578125,300.0359191894531,302.6806030273437,300.2322692871094,1.0,0.1600784212350845,0.0,0.0,1.0,1.0,-0.4233261048793793,2.271301724476871e-07,0.4233258664608001,-0.1354568004608154,1.0,0.0,0.0,32.00520706176758,28.0,-57.918983459472656,0.0,27.41008186340332,0.0,292.625,293.1109313964844,293.2357788085937,293.2408752441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4088311493396759,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17878680,302.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,300.3769836425781,0.0,0.0,0.0011989634949713,302.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2420654296875,0.6664689779281616,0.1011577174067497,0.0985550209879875,302.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.2397766113281,0.9990000128746032,0.3903650045394897,0.24575075507164,302.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4053955078125,0.0,0.0,0.0012625632807612,302.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4054870605469,0.0,0.0,0.005989056546241,300.2441711425781,284.95001220703125,294.3995056152344,293.0889892578125,300.0359191894531,302.6806030273437,300.2322692871094,1.0,0.1600784212350845,0.0,0.0,1.0,1.0,-0.4233261048793793,2.271301724476871e-07,0.4233258664608001,-0.1354568004608154,1.0,0.0,0.0,32.00520706176758,28.0,-57.918983459472656,0.0,27.41008186340332,0.0,292.625,293.1109313964844,293.2357788085937,293.2408752441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4088311493396759,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17878740,302.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.3533935546875,0.0,0.0,0.0011836382327601,302.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2015380859375,0.6537958979606628,0.0948157683014869,0.0925358608365058,302.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1990661621094,0.9990000128746032,0.3848670721054077,0.2440469861030578,302.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.3777160644531,0.0,0.0,0.0012464255560189,302.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.3777770996094,0.0,0.0,0.0059125060215592,300.2035522460937,284.95001220703125,294.3253173828125,293.04888916015625,299.99810791015625,302.67919921875,300.1915283203125,1.0,0.1585702300071716,0.0,0.0,1.0,1.0,-0.4139236509799957,2.2166456403738266e-07,0.413923442363739,-0.132964089512825,1.0,0.0,0.0,31.53355026245117,25.0,-57.10402297973633,0.0,26.283321380615234,0.0,292.6246032714844,293.11090087890625,293.2145690917969,293.2203063964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4074688553810119,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17878800,302.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.3533935546875,0.0,0.0,0.0011836382327601,302.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2015380859375,0.6537958979606628,0.0948157683014869,0.0925358608365058,302.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1990661621094,0.9990000128746032,0.3848670721054077,0.2440469861030578,302.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.3777160644531,0.0,0.0,0.0012464255560189,302.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.3777770996094,0.0,0.0,0.0059125060215592,300.2035522460937,284.95001220703125,294.3253173828125,293.04888916015625,299.99810791015625,302.67919921875,300.1915283203125,1.0,0.1585702300071716,0.0,0.0,1.0,1.0,-0.4139236509799957,2.2166456403738266e-07,0.413923442363739,-0.132964089512825,1.0,0.0,0.0,31.53355026245117,25.0,-57.10402297973633,0.0,26.283321380615234,0.0,292.6246032714844,293.11090087890625,293.2145690917969,293.2203063964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4074688553810119,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17878860,302.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.3280334472656,0.0,0.0,0.0011524180881679,302.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.163330078125,0.6425158977508545,0.0884868502616882,0.086511343717575,302.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.160888671875,0.9990000128746032,0.3792820870876312,0.2405387014150619,302.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.3489074707031,0.0,0.0,0.0012135496363043,302.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.3489685058594,0.0,0.0,0.0057565569877624,300.1651306152344,284.95001220703125,294.24859619140625,293.0067749023437,299.9734191894531,302.6774597167969,300.1538391113281,1.0,0.155724212527275,0.0,0.0,1.0,1.0,-0.4022117257118225,2.1463054622472565e-07,0.4022114872932434,-0.1291322261095047,1.0,0.0,0.0,30.62982749938965,25.0,-52.61622619628906,0.0,24.70207977294922,0.0,292.6241760253906,293.1108703613281,293.19097900390625,293.1973571777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4061935544013977,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17878920,302.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.3280334472656,0.0,0.0,0.0011524180881679,302.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.163330078125,0.6425158977508545,0.0884868502616882,0.086511343717575,302.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.160888671875,0.9990000128746032,0.3792820870876312,0.2405387014150619,302.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.3489074707031,0.0,0.0,0.0012135496363043,302.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.3489685058594,0.0,0.0,0.0057565569877624,300.1651306152344,284.95001220703125,294.24859619140625,293.0067749023437,299.9734191894531,302.6774597167969,300.1538391113281,1.0,0.155724212527275,0.0,0.0,1.0,1.0,-0.4022117257118225,2.1463054622472565e-07,0.4022114872932434,-0.1291322261095047,1.0,0.0,0.0,30.62982749938965,25.0,-52.61622619628906,0.0,24.70207977294922,0.0,292.6241760253906,293.1108703613281,293.19097900390625,293.1973571777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4061935544013977,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17878980,302.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3017578125,0.0,0.0,0.0011263812193647,302.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1288757324219,0.6305222511291504,0.0821816101670265,0.0805120319128036,302.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1264038085937,0.9990000128746032,0.3736857175827026,0.2375732660293579,302.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3197631835937,0.0,0.0,0.0011861318489536,302.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.31982421875,0.0,0.0,0.0056264987215399,300.1304016113281,284.95001220703125,294.1700134277344,292.9630432128906,299.953125,302.6758728027344,300.1198425292969,1.0,0.1534135937690735,0.0,0.0,1.0,1.0,-0.391245037317276,2.0800626998607186e-07,0.3912448287010193,-0.1253005266189575,1.0,0.0,0.0,29.871456146240234,25.0,-47.54945373535156,0.0,23.32852935791016,0.0,292.623779296875,293.11083984375,293.16485595703125,293.171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4050306975841522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17879040,302.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3017578125,0.0,0.0,0.0011263812193647,302.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1288757324219,0.6305222511291504,0.0821816101670265,0.0805120319128036,302.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1264038085937,0.9990000128746032,0.3736857175827026,0.2375732660293579,302.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3197631835937,0.0,0.0,0.0011861318489536,302.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.31982421875,0.0,0.0,0.0056264987215399,300.1304016113281,284.95001220703125,294.1700134277344,292.9630432128906,299.953125,302.6758728027344,300.1198425292969,1.0,0.1534135937690735,0.0,0.0,1.0,1.0,-0.391245037317276,2.0800626998607186e-07,0.3912448287010193,-0.1253005266189575,1.0,0.0,0.0,29.871456146240234,25.0,-47.54945373535156,0.0,23.32852935791016,0.0,292.623779296875,293.11083984375,293.16485595703125,293.171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4050306975841522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17879100,302.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2884826660156,0.0,0.0,0.0011154115200042,302.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.11285400390625,0.6241356730461121,0.0790386721491813,0.0775233134627342,302.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.11041259765625,0.9990000128746032,0.3708664178848266,0.2363127470016479,302.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.3052062988281,0.0,0.0,0.00117458042223,302.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3052673339844,0.0,0.0,0.0055717038922011,300.1142578125,284.95001220703125,294.13018798828125,292.9407043457031,299.94482421875,302.6750793457031,300.10406494140625,1.0,0.1523723006248474,0.0,0.0,1.0,1.0,-0.3860484957695007,2.048532508069912e-07,0.386048287153244,-0.1233999729156494,1.0,0.0,0.0,29.54947090148925,25.0,-44.9312629699707,0.0,22.71839714050293,0.0,292.6235656738281,293.11083984375,293.15093994140625,293.1582336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4044865369796753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17879160,302.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2751770019531,0.0,0.0,0.0011054484639316,302.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.0976867675781,0.6173162460327148,0.0759026780724525,0.0745418965816497,302.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0952453613281,0.9990000128746032,0.3680325150489807,0.2351620346307754,302.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2907409667969,0.0,0.0,0.0011640889570116,302.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2908020019531,0.0,0.0,0.0055219363421201,300.0989685058594,284.95001220703125,294.09014892578125,292.9180908203125,299.9372253417969,302.67431640625,300.0891418457031,1.0,0.1513983607292175,0.0,0.0,1.0,1.0,-0.3810084164142608,2.0179666648800779e-07,0.3810082376003265,-0.1215310245752334,1.0,0.0,0.0,29.255510330200195,25.0,-42.36399459838867,0.0,22.146987915039062,0.0,292.62335205078125,293.11083984375,293.1365051269531,293.1440734863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4039646983146667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17879220,302.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2527160644531,0.0,0.0,0.0010906405514106,302.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.07379150390625,0.6039862632751465,0.0706081911921501,0.0695100575685501,302.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.07135009765625,0.9990000128746032,0.3631986379623413,0.2334412932395935,302.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2665405273437,0.0,0.0,0.0011484957067295,302.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2665710449219,0.0,0.0,0.0054479693062603,300.0748291015625,284.95001220703125,294.0220031738281,292.8793640136719,299.9250183105469,302.6730651855469,300.0656433105469,1.0,0.1498877108097076,0.0,0.0,1.0,1.0,-0.3727840781211853,1.9682535423726224e-07,0.3727838695049286,-0.1184619888663292,1.0,0.0,0.0,28.81479454040528,25.0,-38.346290588378906,0.0,21.25739097595215,0.0,292.6230163574219,293.1108093261719,293.11083984375,293.1188659667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4031241238117218,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17879280,302.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2486877441406,0.0,0.0,0.0010882341302931,302.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.0697021484375,0.601345419883728,0.069652572274208,0.068602055311203,302.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.0672607421875,0.9990000128746032,0.3623187839984894,0.233160451054573,302.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.26220703125,0.0,0.0,0.0011459616944193,302.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2622375488281,0.0,0.0,0.0054359487257897,300.0707092285156,284.95001220703125,294.0096435546875,292.8722839355469,299.9227905273437,302.6728515625,300.0616149902344,1.0,0.1496327966451645,0.0,0.0,1.0,1.0,-0.3713363707065582,1.959538309392883e-07,0.3713361620903015,-0.1179231479763984,1.0,0.0,0.0,28.74255752563477,25.0,-37.688568115234375,0.0,21.10645294189453,0.0,292.6229553222656,293.1108093261719,293.10601806640625,293.1141357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4029770493507385,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17879340,302.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2225646972656,0.0,0.0,0.0010739562567323,302.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0442810058594,0.5825638771057129,0.0634309872984886,0.0626916661858558,302.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.04180908203125,0.9990000128746032,0.3565462827682495,0.2314871698617935,302.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2343444824219,0.0,0.0,0.0011309265391901,302.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.234375,0.0,0.0,0.005364628508687,300.0450439453125,284.95001220703125,293.9291687011719,292.8260498046875,299.9076232910156,302.67144775390625,300.0365600585937,1.0,0.1480670869350433,0.0,0.0,1.0,1.0,-0.3621140420436859,1.9044135513013321e-07,0.3621138632297516,-0.114538088440895,1.0,0.0,0.0,28.31011199951172,25.0,-33.92197036743164,0.0,20.17656135559082,0.0,292.62255859375,293.1107788085937,293.07373046875,293.0823059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4020383059978485,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17879400,302.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2225646972656,0.0,0.0,0.0010739562567323,302.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0442810058594,0.5825638771057129,0.0634309872984886,0.0626916661858558,302.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.04180908203125,0.9990000128746032,0.3565462827682495,0.2314871698617935,302.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2343444824219,0.0,0.0,0.0011309265391901,302.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.234375,0.0,0.0,0.005364628508687,300.0450439453125,284.95001220703125,293.9291687011719,292.8260498046875,299.9076232910156,302.67144775390625,300.0365600585937,1.0,0.1480670869350433,0.0,0.0,1.0,1.0,-0.3621140420436859,1.9044135513013321e-07,0.3621138632297516,-0.114538088440895,1.0,0.0,0.0,28.31011199951172,25.0,-33.92197036743164,0.0,20.17656135559082,0.0,292.62255859375,293.1107788085937,293.07373046875,293.0823059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4020383059978485,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17879460,302.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.197021484375,0.0,0.0,0.0010621570982038,302.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.0208435058594,0.5611234307289124,0.0572388730943203,0.0568113289773464,302.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.01824951171875,0.9990000128746032,0.3507126569747925,0.2300951927900314,302.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.207275390625,0.0,0.0,0.0011185015318915,302.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2073059082031,0.0,0.0,0.0053056897595524,300.0213317871094,284.95001220703125,293.84930419921875,292.7797546386719,299.8900146484375,302.67010498046875,300.01324462890625,1.0,0.14667309820652,0.0,0.0,1.0,1.0,-0.3532853424549103,1.852463071827515e-07,0.3532851636409759,-0.1114237233996391,1.0,0.0,0.0,27.94500160217285,25.0,-31.30565071105957,0.0,19.33872032165528,0.0,292.62213134765625,293.1107482910156,293.0398254394531,293.048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4011206030845642,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17879520,302.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.197021484375,0.0,0.0,0.0010621570982038,302.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.0208435058594,0.5611234307289124,0.0572388730943203,0.0568113289773464,302.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.01824951171875,0.9990000128746032,0.3507126569747925,0.2300951927900314,302.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.207275390625,0.0,0.0,0.0011185015318915,302.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2073059082031,0.0,0.0,0.0053056897595524,300.0213317871094,284.95001220703125,293.84930419921875,292.7797546386719,299.8900146484375,302.67010498046875,300.01324462890625,1.0,0.14667309820652,0.0,0.0,1.0,1.0,-0.3532853424549103,1.852463071827515e-07,0.3532851636409759,-0.1114237233996391,1.0,0.0,0.0,27.94500160217285,25.0,-31.30565071105957,0.0,19.33872032165528,0.0,292.62213134765625,293.1107482910156,293.0398254394531,293.048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4011206030845642,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17879580,302.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1770324707031,0.0,0.0,0.0010542747331783,302.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.00311279296875,0.5423638820648193,0.0523074939846992,0.0521295815706253,302.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0003356933594,0.9990000128746032,0.3459978103637695,0.2291605919599533,302.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.18621826171875,0.0,0.0,0.0011102011194452,302.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1862487792969,0.0,0.0,0.0052663162350654,300.0033569335937,284.95001220703125,293.7862854003906,292.74298095703125,299.8736572265625,302.6690979003906,299.99542236328125,1.0,0.1456681191921234,0.0,0.0,1.0,1.0,-0.3464825451374054,1.813078966961257e-07,0.346482366323471,-0.1091348528861999,1.0,0.0,0.0,27.695039749145508,25.0,-30.059473037719727,0.0,18.72550773620605,0.0,292.621826171875,293.1107177734375,293.0116271972656,293.0209350585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4003836214542389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17879640,302.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1720886230469,0.0,0.0,0.0010524736717343,302.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9987487792969,0.5375202894210815,0.0510774441063404,0.0509619116783142,302.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.99591064453125,0.9990000128746032,0.3448131382465362,0.2289465218782425,302.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1810302734375,0.0,0.0,0.0011083047138527,302.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1810607910156,0.0,0.0,0.0052573201246559,299.9989624023437,284.95001220703125,293.7707214355469,292.7338256835937,299.86932373046875,302.6688537597656,299.99102783203125,1.0,0.1454290896654129,0.0,0.0,1.0,1.0,-0.3448103964328766,1.8034754134532704e-07,0.3448102176189422,-0.1085848584771156,1.0,0.0,0.0,27.63714027404785,25.0,-29.83869361877441,0.0,18.57860565185547,0.0,292.6217346191406,293.1107177734375,293.0044860839844,293.0138244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4001979529857635,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17879700,302.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.15985107421875,0.0,0.0,0.0010483029764145,302.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,299.9880065917969,0.5252776741981506,0.0480080507695674,0.048048548400402,302.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.9850158691406,0.9990000128746032,0.3418379724025726,0.2284500002861023,302.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.168212890625,0.0,0.0,0.0011039127130061,302.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1682434082031,0.0,0.0,0.0052364864386618,299.988037109375,284.95001220703125,293.7320861816406,292.71112060546875,299.8580017089844,302.6682434082031,299.9801330566406,1.0,0.1448552459478378,0.0,0.0,1.0,1.0,-0.3406788110733032,1.779851999117455e-07,0.3406786322593689,-0.1072409600019455,1.0,0.0,0.0,27.50142288208008,25.0,-29.438867568969727,0.0,18.2231559753418,0.0,292.6215209960937,293.1106872558594,292.9863586425781,292.9958801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3997294008731842,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17879760,302.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1477355957031,0.0,0.0,0.0010445209918543,302.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.9773864746094,0.5130284428596497,0.0449465326964855,0.045142900198698,302.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,299.9742126464844,0.9990000128746032,0.3388454914093017,0.2279988229274749,302.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.15557861328125,0.0,0.0,0.0010999302612617,302.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1556091308594,0.0,0.0,0.0052175954915583,299.9772644042969,284.95001220703125,293.6940002441406,292.68865966796875,299.8463134765625,302.6676330566406,299.9693298339844,1.0,0.1443104743957519,0.0,0.0,1.0,1.0,-0.3366204798221588,1.756809240305302e-07,0.3366203010082245,-0.1059459671378135,1.0,0.0,0.0,27.37632179260254,25.0,-29.19429397583008,0.0,17.882251739501953,0.0,292.621337890625,293.1106872558594,292.9679870605469,292.9776306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3992547988891601,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17879820,302.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1238708496094,0.0,0.0,0.0010378453880548,302.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.9564819335937,0.4887110292911529,0.0388432741165161,0.0393510200083255,302.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.9528503417969,0.9990000128746032,0.3328156769275665,0.2272002547979354,302.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.1307373046875,0.0,0.0,0.0010929005220532,302.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1307373046875,0.0,0.0,0.0051842494867742,299.9559326171875,284.95001220703125,293.61981201171875,292.6446838378906,299.8226013183594,302.6664428710937,299.94793701171875,1.0,0.1432880908250808,0.0,0.0,1.0,1.0,-0.3286500573158264,1.7118254902470653e-07,0.3286498785018921,-0.1034253388643264,1.0,0.0,0.0,27.15059471130371,25.0,-28.919931411743164,0.0,17.235109329223633,0.0,292.62091064453125,293.11065673828125,292.9306945800781,292.9405822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3982919156551361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17879880,302.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1238708496094,0.0,0.0,0.0010378453880548,302.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.9564819335937,0.4887110292911529,0.0388432741165161,0.0393510200083255,302.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.9528503417969,0.9990000128746032,0.3328156769275665,0.2272002547979354,302.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.1307373046875,0.0,0.0,0.0010929005220532,302.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1307373046875,0.0,0.0,0.0051842494867742,299.9559326171875,284.95001220703125,293.61981201171875,292.6446838378906,299.8226013183594,302.6664428710937,299.94793701171875,1.0,0.1432880908250808,0.0,0.0,1.0,1.0,-0.3286500573158264,1.7118254902470653e-07,0.3286498785018921,-0.1034253388643264,1.0,0.0,0.0,27.15059471130371,25.0,-28.919931411743164,0.0,17.235109329223633,0.0,292.62091064453125,293.11065673828125,292.9306945800781,292.9405822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3982919156551361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17879940,302.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1005249023437,0.0,0.0,0.0010324257891625,302.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.9360656738281,0.4550334215164184,0.0327742919325828,0.0335924550890922,302.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.93182373046875,0.9990000128746032,0.3267111778259277,0.2265498787164688,302.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.10650634765625,0.0,0.0,0.0010871934937313,302.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.1065368652344,0.0,0.0,0.0051571778021752,299.9349365234375,284.95001220703125,293.5487670898437,292.6023254394531,299.7999267578125,302.665283203125,299.9268493652344,1.0,0.1423640847206115,0.0,0.0,1.0,1.0,-0.3209214508533478,1.668435487545139e-07,0.3209212720394134,-0.1009813621640205,1.0,0.0,0.0,26.9599552154541,25.0,-28.626596450805664,0.0,16.635251998901367,0.0,292.6205139160156,293.1106262207031,292.892822265625,292.90283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3973160684108734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17880000,302.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1005249023437,0.0,0.0,0.0010324257891625,302.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.9360656738281,0.4550334215164184,0.0327742919325828,0.0335924550890922,302.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.93182373046875,0.9990000128746032,0.3267111778259277,0.2265498787164688,302.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.10650634765625,0.0,0.0,0.0010871934937313,302.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.1065368652344,0.0,0.0,0.0051571778021752,299.9349365234375,284.95001220703125,293.5487670898437,292.6023254394531,299.7999267578125,302.665283203125,299.9268493652344,1.0,0.1423640847206115,0.0,0.0,1.0,1.0,-0.3209214508533478,1.668435487545139e-07,0.3209212720394134,-0.1009813621640205,1.0,0.0,0.0,26.9599552154541,25.0,-28.626596450805664,0.0,16.635251998901367,0.0,292.6205139160156,293.1106262207031,292.892822265625,292.90283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3973160684108734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17880060,302.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.0775451660156,0.0,0.0,0.0010288503253832,302.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.91632080078125,0.413919448852539,0.0267361756414175,0.0278646927326917,302.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9112548828125,0.9990000128746032,0.3205732405185699,0.2253955602645874,302.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.08282470703125,0.0,0.0,0.0010834283893927,302.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.08282470703125,0.0,0.0,0.0051393178291618,299.9143981933594,284.95001220703125,293.48150634765625,292.5619506835937,299.77880859375,302.6642150878906,299.90631103515625,1.0,0.1415022760629654,0.0,0.0,1.0,1.0,-0.3124469518661499,1.621030634169074e-07,0.3124468028545379,-0.0982809960842132,1.0,0.0,0.0,26.81438636779785,25.0,-28.078920364379883,0.0,16.0347843170166,0.0,292.6200866699219,293.1105651855469,292.85467529296875,292.8647766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3963433504104614,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17880120,302.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.0775451660156,0.0,0.0,0.0010288503253832,302.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.91632080078125,0.413919448852539,0.0267361756414175,0.0278646927326917,302.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9112548828125,0.9990000128746032,0.3205732405185699,0.2253955602645874,302.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.08282470703125,0.0,0.0,0.0010834283893927,302.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.08282470703125,0.0,0.0,0.0051393178291618,299.9143981933594,284.95001220703125,293.48150634765625,292.5619506835937,299.77880859375,302.6642150878906,299.90631103515625,1.0,0.1415022760629654,0.0,0.0,1.0,1.0,-0.3124469518661499,1.621030634169074e-07,0.3124468028545379,-0.0982809960842132,1.0,0.0,0.0,26.81438636779785,25.0,-28.078920364379883,0.0,16.0347843170166,0.0,292.6200866699219,293.1105651855469,292.85467529296875,292.8647766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3963433504104614,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17880180,302.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.05499267578125,0.0,0.0,0.0010292440420016,302.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.89764404296875,0.3681754171848297,0.0207322388887405,0.0221728459000587,302.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.8915405273437,0.994844138622284,0.3145256638526916,0.221378743648529,302.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.0596008300781,0.0,0.0,0.0010838431771844,302.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.05963134765625,0.0,0.0,0.0051412852481007,299.8946533203125,284.95001220703125,293.41864013671875,292.5240478515625,299.7586669921875,302.66357421875,299.8866271972656,1.0,0.1406552493572235,0.0,0.0,1.0,1.0,-0.3010007739067077,1.557617537173428e-07,0.3010006248950958,-0.094687670469284,1.0,0.0,0.0,26.756820678710938,25.0,-27.23999786376953,0.0,15.290998458862305,0.0,292.61968994140625,293.11053466796875,292.8166198730469,292.8266906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3953853249549866,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17880240,302.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.05499267578125,0.0,0.0,0.0010292440420016,302.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.89764404296875,0.3681754171848297,0.0207322388887405,0.0221728459000587,302.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.8915405273437,0.994844138622284,0.3145256638526916,0.221378743648529,302.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.0596008300781,0.0,0.0,0.0010838431771844,302.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.05963134765625,0.0,0.0,0.0051412852481007,299.8946533203125,284.95001220703125,293.41864013671875,292.5240478515625,299.7586669921875,302.66357421875,299.8866271972656,1.0,0.1406552493572235,0.0,0.0,1.0,1.0,-0.3010007739067077,1.557617537173428e-07,0.3010006248950958,-0.094687670469284,1.0,0.0,0.0,26.756820678710938,25.0,-27.23999786376953,0.0,15.290998458862305,0.0,292.61968994140625,293.11053466796875,292.8166198730469,292.8266906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3953853249549866,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17880300,302.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.0438842773437,0.0,0.0,0.0010296313557773,302.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,299.8888244628906,0.0184309296309947,0.0177451316267251,0.0193407386541366,302.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.88201904296875,0.9923942685127258,0.3115341663360595,0.2192907035350799,302.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0481872558594,0.0,0.0,0.0010842510964721,302.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0482177734375,0.0,0.0,0.0051432200707495,299.8851318359375,284.95001220703125,293.3890686035156,292.5061340332031,299.7491455078125,302.6634826660156,299.8771057128906,1.0,0.1402402520179748,0.0,0.0,1.0,1.0,-0.2951017618179321,1.5251515605996246e-07,0.2951016128063202,-0.0928455889225006,1.0,0.0,0.0,26.732101440429688,25.0,-26.741743087768555,0.0,14.921706199645996,0.0,292.6194763183594,293.11053466796875,292.7976989746094,292.8077697753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.394915223121643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17880360,302.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0328674316406,0.0,0.0,0.0010299986461177,302.6875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8804016113281,0.0,0.0147681152448058,0.0165178831666708,302.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8727111816406,0.9898627996444702,0.3085551261901855,0.2172129899263382,302.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.03692626953125,0.0,0.0,0.0010846378281712,302.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.03692626953125,0.0,0.0,0.0051450547762215,299.8758239746094,284.95001220703125,293.3608093261719,292.4889831542969,299.739990234375,302.6634521484375,299.8677978515625,1.0,0.1398314386606216,0.0,0.0,1.0,1.0,-0.2892227470874786,1.4928896518995316e-07,0.2892225980758667,-0.0910037457942962,1.0,0.0,0.0,26.70709991455078,25.0,-26.20772361755371,0.0,14.557732582092283,0.0,292.6192932128906,293.1105041503906,292.7789611816406,292.7889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3944521844387054,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
