time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880420,302.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0154113769531,0.0,0.0,0.0010305552277714,302.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.86785888671875,0.0,0.0,0.0119962580502033,302.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,299.8581237792969,0.9856076240539552,0.3037804365158081,0.2138855457305908,302.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.01904296875,0.0,0.0,0.0010852239793166,302.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0190734863281,0.0,0.0,0.005147835239768,299.8612365722656,284.95001220703125,293.3183898925781,292.4631652832031,299.7259216308594,302.66363525390625,299.8532409667969,1.0,0.1391861885786056,0.0,0.0,1.0,1.0,-0.2797992825508117,1.44144038927152e-07,0.2797991335391998,-0.0880579277873039,1.0,0.0,0.0,26.66627311706543,25.0,-25.29712677001953,0.0,13.9826078414917,0.0,292.61895751953125,293.1105041503906,292.7491455078125,292.7590026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3937228918075561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17880480,302.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0111694335937,0.0,0.0,0.0010356719139963,302.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.8653564453125,0.0,0.0,0.0070393029600381,302.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,299.85467529296875,0.9837977290153505,0.3026169240474701,0.213079959154129,302.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.01470947265625,0.0,0.0,0.001090612146072,302.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.0147399902344,0.0,0.0,0.0051733944565057,299.8577575683594,284.95001220703125,293.30865478515625,292.4572448730469,299.7226867675781,302.6636657714844,299.849853515625,1.0,0.138999193906784,0.0,0.0,1.0,1.0,-0.2729121744632721,1.404015534944847e-07,0.2729120552539825,-0.0859039202332496,1.0,0.0,0.0,26.76214599609375,25.0,-24.94622802734375,0.0,13.62735080718994,0.0,292.6188659667969,293.1104736328125,292.7419128417969,292.7517395019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3935467004776001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17880540,302.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.9897766113281,0.0,0.0,0.0010355134727433,302.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,299.861083984375,0.0,0.0,0.0009747726144269,302.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.8377990722656,0.9781782031059264,0.2967038154602051,0.2089581191539764,302.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.99285888671875,0.0,0.0,0.0010904452065005,302.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.99285888671875,0.0,0.0,0.0051726028323173,299.8409423828125,284.95001220703125,293.2628173828125,292.42919921875,299.7032775878906,302.6646423339844,299.8329162597656,1.0,0.1381547302007675,0.0,0.0,1.0,1.0,-0.2606577277183532,1.3381053065586457e-07,0.2606576085090637,-0.0821534320712089,1.0,0.0,0.0,26.68529319763184,25.0,-23.90812873840332,0.0,12.89104175567627,0.0,292.61846923828125,293.1104431152344,292.70562744140625,292.7151794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3926638960838318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17880600,302.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.9897766113281,0.0,0.0,0.0010355134727433,302.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,299.861083984375,0.0,0.0,0.0009747726144269,302.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.8377990722656,0.9781782031059264,0.2967038154602051,0.2089581191539764,302.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.99285888671875,0.0,0.0,0.0010904452065005,302.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.99285888671875,0.0,0.0,0.0051726028323173,299.8409423828125,284.95001220703125,293.2628173828125,292.42919921875,299.7032775878906,302.6646423339844,299.8329162597656,1.0,0.1381547302007675,0.0,0.0,1.0,1.0,-0.2606577277183532,1.3381053065586457e-07,0.2606576085090637,-0.0821534320712089,1.0,0.0,0.0,26.68529319763184,25.0,-23.90812873840332,0.0,12.89104175567627,0.0,292.61846923828125,293.1104431152344,292.70562744140625,292.7151794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3926638960838318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17880660,302.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9691467285156,0.0,0.0,0.001029213424772,302.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8567199707031,0.0,0.0,0.0010805797064676,302.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.8208923339844,0.973189651966095,0.290814608335495,0.2048522531986236,302.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,299.97186279296875,0.0,0.0,0.0010838110465556,302.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,299.97186279296875,0.0,0.0,0.0051411329768598,299.8240966796875,284.95001220703125,293.223876953125,292.40533447265625,299.69158935546875,302.6656188964844,299.8160400390625,1.0,0.1374447792768478,0.0,0.0,1.0,1.0,-0.2558300197124481,1.3121389486059345e-07,0.2558298707008362,-0.0806433409452438,1.0,0.0,0.0,26.48907470703125,25.0,-22.645862579345703,0.0,12.53151512145996,0.0,292.6180725097656,293.11041259765625,292.6709289550781,292.6800842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.391831487417221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17880720,302.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9691467285156,0.0,0.0,0.001029213424772,302.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8567199707031,0.0,0.0,0.0010805797064676,302.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.8208923339844,0.973189651966095,0.290814608335495,0.2048522531986236,302.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,299.97186279296875,0.0,0.0,0.0010838110465556,302.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,299.97186279296875,0.0,0.0,0.0051411329768598,299.8240966796875,284.95001220703125,293.223876953125,292.40533447265625,299.69158935546875,302.6656188964844,299.8160400390625,1.0,0.1374447792768478,0.0,0.0,1.0,1.0,-0.2558300197124481,1.3121389486059345e-07,0.2558298707008362,-0.0806433409452438,1.0,0.0,0.0,26.48907470703125,25.0,-22.645862579345703,0.0,12.53151512145996,0.0,292.6180725097656,293.11041259765625,292.6709289550781,292.6800842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.391831487417221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17880780,302.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9515075683594,0.0,0.0,0.001024791970849,302.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,299.8515930175781,0.0,0.0,0.0010790890082716,302.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.8066101074219,0.9683583974838256,0.2856403291225433,0.2012459337711334,302.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.95391845703125,0.0,0.0,0.0010791551321744,302.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.95391845703125,0.0,0.0,0.005119047127664,299.8097229003906,284.95001220703125,293.1958312988281,292.3880615234375,299.6820373535156,302.66607666015625,299.8018493652344,1.0,0.1368822902441024,0.0,0.0,1.0,1.0,-0.2514640688896179,1.288759392537031e-07,0.251463919878006,-0.0792891308665275,1.0,0.0,0.0,26.34558868408203,25.0,-21.458126068115234,0.0,12.22652816772461,0.0,292.6177062988281,293.1103820800781,292.64178466796875,292.6505432128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3911459147930145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17880840,302.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.9491577148437,0.0,0.0,0.0010242585558444,302.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8507995605469,0.0,0.0,0.001078586326912,302.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8047180175781,0.9676681756973268,0.2849353551864624,0.200754627585411,302.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.9515075683594,0.0,0.0,0.0010785934282466,302.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.9515075683594,0.0,0.0,0.0051163826137781,299.80780029296875,284.95001220703125,293.1925048828125,292.3860168457031,299.68084716796875,302.6661376953125,299.7999572753906,1.0,0.1368100196123123,0.0,0.0,1.0,1.0,-0.2508702278137207,1.285590087718447e-07,0.2508701086044311,-0.0791066139936447,1.0,0.0,0.0,26.32787322998047,25.0,-21.291229248046875,0.0,12.186068534851074,0.0,292.6176452636719,293.1103820800781,292.637939453125,292.64666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3910563290119171,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17880900,302.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9393920898437,0.0,0.0,0.0010221628472208,302.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.847412109375,0.0,0.0,0.0010763880563899,302.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.7969055175781,0.964717447757721,0.2819989025592804,0.1987082362174987,302.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.94158935546875,0.0,0.0,0.0010763864265754,302.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.94158935546875,0.0,0.0,0.0051059140823781,299.7999572753906,284.95001220703125,293.1798400878906,292.3782043457031,299.6759948730469,302.666259765625,299.792236328125,1.0,0.1365169137716293,0.0,0.0,1.0,1.0,-0.2483919709920883,1.2723668874059513e-07,0.2483918517827987,-0.0783428773283958,1.0,0.0,0.0,26.25743865966797,25.0,-20.588735580444336,0.0,12.019683837890623,0.0,292.6174621582031,293.1103515625,292.6221923828125,292.6306457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3906902372837066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17880960,302.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9297790527344,0.0,0.0,0.0010202869307249,302.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,299.8437194824219,0.0,0.0,0.0010744135361164,302.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.789306640625,0.9616424441337584,0.2790646553039551,0.1966633945703506,302.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.93182373046875,0.0,0.0,0.0010744109749794,302.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.93182373046875,0.0,0.0,0.0050965431146323,299.7923278808594,284.95001220703125,293.1693115234375,292.3717041015625,299.6716613769531,302.6663513183594,299.7847595214844,1.0,0.136238232254982,0.0,0.0,1.0,1.0,-0.2459193021059036,1.2592047937687312e-07,0.2459191679954528,-0.0775844901800155,1.0,0.0,0.0,26.19287872314453,25.0,-19.854217529296875,0.0,11.85708999633789,0.0,292.61724853515625,293.1103515625,292.6070251464844,292.6151733398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3903394341468811,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17881020,302.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.9109802246094,0.0,0.0,0.0010171057656407,302.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8357238769531,0.0,0.0,0.0010710634524002,302.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7748107910156,0.9551304578781128,0.2732030749320984,0.1925784051418304,302.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.9128112792969,0.0,0.0,0.0010710611240938,302.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9128112792969,0.0,0.0,0.0050806528888642,299.7777099609375,284.95001220703125,293.1549377441406,292.3628234863281,299.66473388671875,302.6664428710937,299.7704467773437,1.0,0.1357187777757644,0.0,0.0,1.0,1.0,-0.2409862428903579,1.2330147569628025e-07,0.2409861236810684,-0.0760759636759758,1.0,0.0,0.0,26.07904624938965,25.0,-18.256977081298828,0.0,11.541916847229004,0.0,292.6168518066406,293.1103210449219,292.5784912109375,292.5859680175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3896861374378204,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17881080,302.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.9109802246094,0.0,0.0,0.0010171057656407,302.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8357238769531,0.0,0.0,0.0010710634524002,302.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7748107910156,0.9551304578781128,0.2732030749320984,0.1925784051418304,302.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.9128112792969,0.0,0.0,0.0010710611240938,302.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9128112792969,0.0,0.0,0.0050806528888642,299.7777099609375,284.95001220703125,293.1549377441406,292.3628234863281,299.66473388671875,302.6664428710937,299.7704467773437,1.0,0.1357187777757644,0.0,0.0,1.0,1.0,-0.2409862428903579,1.2330147569628025e-07,0.2409861236810684,-0.0760759636759758,1.0,0.0,0.0,26.07904624938965,25.0,-18.256977081298828,0.0,11.541916847229004,0.0,292.6168518066406,293.1103210449219,292.5784912109375,292.5859680175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3896861374378204,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17881140,302.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.89288330078125,0.0,0.0,0.0010146049316972,302.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.8269958496094,0.0,0.0,0.0010684296721592,302.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7613830566406,0.9481549859046936,0.2673529982566833,0.1885010749101638,302.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8944702148437,0.0,0.0,0.0010684276930987,302.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8944702148437,0.0,0.0,0.0050681610591709,299.7640991210937,284.95001220703125,293.1499938964844,292.3597717285156,299.6606140136719,302.66650390625,299.7572631835937,1.0,0.1352454572916031,0.0,0.0,1.0,1.0,-0.2360703647136688,1.2069853028151556e-07,0.2360702455043792,-0.0745732858777046,1.0,0.0,0.0,25.98349380493164,25.0,-16.43757438659668,0.0,11.238804817199709,0.0,292.6164245605469,293.1102905273437,292.5528564453125,292.5595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3891084194183349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17881200,302.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.89288330078125,0.0,0.0,0.0010146049316972,302.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.8269958496094,0.0,0.0,0.0010684296721592,302.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7613830566406,0.9481549859046936,0.2673529982566833,0.1885010749101638,302.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8944702148437,0.0,0.0,0.0010684276930987,302.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8944702148437,0.0,0.0,0.0050681610591709,299.7640991210937,284.95001220703125,293.1499938964844,292.3597717285156,299.6606140136719,302.66650390625,299.7572631835937,1.0,0.1352454572916031,0.0,0.0,1.0,1.0,-0.2360703647136688,1.2069853028151556e-07,0.2360702455043792,-0.0745732858777046,1.0,0.0,0.0,25.98349380493164,25.0,-16.43757438659668,0.0,11.238804817199709,0.0,292.6164245605469,293.1102905273437,292.5528564453125,292.5595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3891084194183349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17881260,302.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.8755187988281,0.0,0.0,0.0010126656852662,302.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.8178100585937,0.0,0.0,0.0010663872817531,302.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,299.7491455078125,0.9407619833946228,0.2615172266960144,0.184433102607727,302.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.8769226074219,0.0,0.0,0.0010663856519386,302.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.8769226074219,0.0,0.0,0.0050584743730723,299.7516784667969,284.95001220703125,293.1499938964844,292.3597717285156,299.65850830078125,302.66656494140625,299.7453308105469,1.0,0.1348112970590591,0.0,0.0,1.0,1.0,-0.231170117855072,1.1810903544073881e-07,0.2311699986457824,-0.0730718523263931,1.0,0.0,0.0,25.9030818939209,25.0,-14.502010345458984,0.0,10.946014404296877,0.0,292.61602783203125,293.1102600097656,292.5302734375,292.5362243652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3886115252971649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17881320,302.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.8755187988281,0.0,0.0,0.0010126656852662,302.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.8178100585937,0.0,0.0,0.0010663872817531,302.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,299.7491455078125,0.9407619833946228,0.2615172266960144,0.184433102607727,302.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.8769226074219,0.0,0.0,0.0010663856519386,302.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.8769226074219,0.0,0.0,0.0050584743730723,299.7516784667969,284.95001220703125,293.1499938964844,292.3597717285156,299.65850830078125,302.66656494140625,299.7453308105469,1.0,0.1348112970590591,0.0,0.0,1.0,1.0,-0.231170117855072,1.1810903544073881e-07,0.2311699986457824,-0.0730718523263931,1.0,0.0,0.0,25.9030818939209,25.0,-14.502010345458984,0.0,10.946014404296877,0.0,292.61602783203125,293.1102600097656,292.5302734375,292.5362243652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3886115252971649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17881380,302.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.8589172363281,0.0,0.0,0.0010111812734976,302.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.808349609375,0.0,0.0,0.0010648239403963,302.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.73809814453125,0.9330224990844728,0.2556980550289154,0.1803761422634124,302.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8601379394531,0.0,0.0,0.0010648224269971,302.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.8601379394531,0.0,0.0,0.0050510591827332,299.74041748046875,284.95001220703125,293.1499938964844,292.3597717285156,299.65673828125,302.66668701171875,299.73455810546875,1.0,0.1344099938869476,0.0,0.0,1.0,1.0,-0.2262872159481048,1.1553381540352349e-07,0.2262871116399765,-0.0715725049376487,1.0,0.0,0.0,25.834970474243164,25.0,-12.70988941192627,0.0,10.662054061889648,0.0,292.6156005859375,293.1101989746094,292.5104064941406,292.51568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3881854712963104,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17881440,302.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.8589172363281,0.0,0.0,0.0010111812734976,302.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.808349609375,0.0,0.0,0.0010648239403963,302.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.73809814453125,0.9330224990844728,0.2556980550289154,0.1803761422634124,302.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8601379394531,0.0,0.0,0.0010648224269971,302.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.8601379394531,0.0,0.0,0.0050510591827332,299.74041748046875,284.95001220703125,293.1499938964844,292.3597717285156,299.65673828125,302.66668701171875,299.73455810546875,1.0,0.1344099938869476,0.0,0.0,1.0,1.0,-0.2262872159481048,1.1553381540352349e-07,0.2262871116399765,-0.0715725049376487,1.0,0.0,0.0,25.834970474243164,25.0,-12.70988941192627,0.0,10.662054061889648,0.0,292.6156005859375,293.1101989746094,292.5104064941406,292.51568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3881854712963104,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17881500,302.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.8509216308594,0.0,0.0,0.001010579871945,302.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.8035583496094,0.0,0.0,0.0010641905246302,302.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.73297119140625,0.9290530681610109,0.2527949512004852,0.1783519834280014,302.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.85205078125,0.0,0.0,0.0010641891276463,302.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8520812988281,0.0,0.0,0.0050480552017688,299.7352294921875,284.95001220703125,293.1499938964844,292.3597717285156,299.6558837890625,302.6667785644531,299.7295837402344,1.0,0.1342197954654693,0.0,0.0,1.0,1.0,-0.2238499522209167,1.1424975099316725e-07,0.2238498479127884,-0.0708215236663818,1.0,0.0,0.0,25.804731369018555,25.0,-11.888375282287598,0.0,10.522948265075684,0.0,292.61541748046875,293.1101989746094,292.5013732910156,292.5063171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3879945278167724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17881560,302.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8431396484375,0.0,0.0,0.0010100700892508,302.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7987976074219,0.0,0.0,0.0010636536171659,302.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,299.7281494140625,0.9250369668006896,0.2498971372842788,0.1763313561677932,302.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,299.8442077636719,0.0,0.0,0.0010636523365974,302.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.8442077636719,0.0,0.0,0.0050455089658498,299.7303161621094,284.95001220703125,293.1499938964844,292.3597717285156,299.6550598144531,302.6668701171875,299.72491455078125,1.0,0.1340366899967193,0.0,0.0,1.0,1.0,-0.221421867609024,1.1297270674504037e-07,0.2214217483997345,-0.0700751170516014,1.0,0.0,0.0,25.77698516845703,25.0,-11.123072624206545,0.0,10.38575267791748,0.0,292.6152038574219,293.11016845703125,292.492919921875,292.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3878182172775268,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17881620,302.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.82818603515625,0.0,0.0,0.0010092593729496,302.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.789306640625,0.0,0.0,0.0010627997107803,302.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7192077636719,0.9169478416442872,0.2441151589155197,0.1722992956638336,302.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.8291320800781,0.0,0.0,0.0010627985466271,302.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8291320800781,0.0,0.0,0.0050414591096341,299.72119140625,284.95001220703125,293.1499938964844,292.3597717285156,299.65350341796875,302.6671447753906,299.7162170410156,1.0,0.1336869895458221,0.0,0.0,1.0,1.0,-0.2165749222040176,1.1042628500490537e-07,0.2165748178958892,-0.0685807466506958,1.0,0.0,0.0,25.727182388305664,25.0,-9.72803020477295,0.0,10.116071701049805,0.0,292.61480712890625,293.1101379394531,292.4775085449219,292.48162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3874991536140442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17881680,302.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.82818603515625,0.0,0.0,0.0010092593729496,302.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.789306640625,0.0,0.0,0.0010627997107803,302.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7192077636719,0.9169478416442872,0.2441151589155197,0.1722992956638336,302.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.8291320800781,0.0,0.0,0.0010627985466271,302.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8291320800781,0.0,0.0,0.0050414591096341,299.72119140625,284.95001220703125,293.1499938964844,292.3597717285156,299.65350341796875,302.6671447753906,299.7162170410156,1.0,0.1336869895458221,0.0,0.0,1.0,1.0,-0.2165749222040176,1.1042628500490537e-07,0.2165748178958892,-0.0685807466506958,1.0,0.0,0.0,25.727182388305664,25.0,-9.72803020477295,0.0,10.116071701049805,0.0,292.61480712890625,293.1101379394531,292.4775085449219,292.48162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3874991536140442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17881740,302.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8140869140625,0.0,0.0,0.0010087023256346,302.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.7799377441406,0.0,0.0,0.0010622130939736,302.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.711181640625,0.9089522361755372,0.2383535355329513,0.1682809293270111,302.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8149108886719,0.0,0.0,0.0010622120462357,302.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.8149108886719,0.0,0.0,0.0050386767834424,299.7130126953125,284.95001220703125,293.1499938964844,292.3597717285156,299.6520690917969,302.6675109863281,299.7084045410156,1.0,0.1333581358194351,0.0,0.0,1.0,1.0,-0.2117493450641632,1.0789640469965889e-07,0.2117492407560348,-0.067091666162014,1.0,0.0,0.0,25.6843204498291,25.0,-8.507747650146484,0.0,9.852337837219238,0.0,292.6143798828125,293.110107421875,292.46392822265625,292.46759033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3872216641902923,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17881800,302.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8140869140625,0.0,0.0,0.0010087023256346,302.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.7799377441406,0.0,0.0,0.0010622130939736,302.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.711181640625,0.9089522361755372,0.2383535355329513,0.1682809293270111,302.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8149108886719,0.0,0.0,0.0010622120462357,302.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.8149108886719,0.0,0.0,0.0050386767834424,299.7130126953125,284.95001220703125,293.1499938964844,292.3597717285156,299.6520690917969,302.6675109863281,299.7084045410156,1.0,0.1333581358194351,0.0,0.0,1.0,1.0,-0.2117493450641632,1.0789640469965889e-07,0.2117492407560348,-0.067091666162014,1.0,0.0,0.0,25.6843204498291,25.0,-8.507747650146484,0.0,9.852337837219238,0.0,292.6143798828125,293.110107421875,292.46392822265625,292.46759033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3872216641902923,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17881860,302.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8008117675781,0.0,0.0,0.0010083395754918,302.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,299.7708435058594,0.0,0.0,0.0010618309024721,302.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,299.70391845703125,0.9013085961341858,0.232611745595932,0.1642758846282959,302.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.801513671875,0.0,0.0,0.0010618300875648,302.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,299.801513671875,0.0,0.0,0.0050368644297122,299.70562744140625,284.95001220703125,293.1499938964844,292.3597717285156,299.6507568359375,302.66796875,299.7013854980469,1.0,0.1330464482307434,0.0,0.0,1.0,1.0,-0.2069452106952667,1.0538327899212164e-07,0.2069450914859771,-0.0656088590621948,1.0,0.0,0.0,25.646800994873047,25.0,-7.432971954345703,0.0,9.593698501586914,0.0,292.6139831542969,293.1100769042969,292.451904296875,292.45513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3869775533676147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17881920,302.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8008117675781,0.0,0.0,0.0010083395754918,302.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,299.7708435058594,0.0,0.0,0.0010618309024721,302.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,299.70391845703125,0.9013085961341858,0.232611745595932,0.1642758846282959,302.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.801513671875,0.0,0.0,0.0010618300875648,302.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,299.801513671875,0.0,0.0,0.0050368644297122,299.70562744140625,284.95001220703125,293.1499938964844,292.3597717285156,299.6507568359375,302.66796875,299.7013854980469,1.0,0.1330464482307434,0.0,0.0,1.0,1.0,-0.2069452106952667,1.0538327899212164e-07,0.2069450914859771,-0.0656088590621948,1.0,0.0,0.0,25.646800994873047,25.0,-7.432971954345703,0.0,9.593698501586914,0.0,292.6139831542969,293.1100769042969,292.451904296875,292.45513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3869775533676147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17881980,302.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.788818359375,0.0,0.0,0.0010081592481583,302.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.76239013671875,0.0,0.0,0.0010616409126669,302.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,299.6976928710937,0.8940593004226685,0.2271194159984588,0.1604443937540054,302.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,299.7894592285156,0.0,0.0,0.0010616400977596,302.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7894592285156,0.0,0.0,0.0050359638407826,299.6992492675781,284.95001220703125,293.1499938964844,292.3597717285156,299.64959716796875,302.6684875488281,299.6953430175781,1.0,0.1327619850635528,0.0,0.0,1.0,1.0,-0.2023387402296066,1.0297485175669865e-07,0.2023386359214782,-0.064176931977272,1.0,0.0,0.0,25.61541557312012,25.0,-6.525595188140869,0.0,9.349853515625,0.0,292.61358642578125,293.11004638671875,292.44171142578125,292.444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3867715895175934,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17882040,302.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.788330078125,0.0,0.0,0.0010081549407914,302.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7620544433594,0.0,0.0,0.0010616363724693,302.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.69744873046875,0.8937550187110901,0.2268910557031631,0.1602850705385208,302.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.7889709472656,0.0,0.0,0.0010616355575621,302.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7889709472656,0.0,0.0,0.0050359419547021,299.698974609375,284.95001220703125,293.1499938964844,292.3597717285156,299.6495361328125,302.66851806640625,299.6950988769531,1.0,0.1327504515647888,0.0,0.0,1.0,1.0,-0.202147901058197,1.0287532603570072e-07,0.2021477967500686,-0.0641179829835891,1.0,0.0,0.0,25.61419677734375,25.0,-6.490493774414063,0.0,9.339789390563965,0.0,292.61358642578125,293.11004638671875,292.4413146972656,292.4441833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3867636322975158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17882100,302.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.7824401855469,0.0,0.0,0.0010081214131787,302.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7577819824219,0.0,0.0,0.0010616010986268,302.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.6944580078125,0.8899378180503845,0.2240394800901413,0.1582956165075302,302.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.78302001953125,0.0,0.0,0.0010616004001349,302.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.78302001953125,0.0,0.0,0.0050357747822999,299.6959533691406,284.95001220703125,293.1499938964844,292.3597717285156,299.64892578125,302.66876220703125,299.6922302246094,1.0,0.1326082199811935,0.0,0.0,1.0,1.0,-0.1997629553079605,1.016316133473083e-07,0.1997628659009933,-0.0633796602487564,1.0,0.0,0.0,25.599533081054688,25.0,-6.072001934051514,0.0,9.214558601379396,0.0,292.6133728027344,293.1100158691406,292.4365539550781,292.4392395019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3866673409938812,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17882160,302.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7767333984375,0.0,0.0,0.0010081214131787,302.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.7536315917969,0.0,0.0,0.0010616009822115,302.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,299.691650390625,0.8860976099967957,0.2211931198835373,0.1563097536563873,302.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.7772827148437,0.0,0.0,0.0010616002837195,302.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,299.7772827148437,0.0,0.0,0.0050357747822999,299.6930847167969,284.95001220703125,293.1499938964844,292.3597717285156,299.6481018066406,302.6687316894531,299.6894836425781,1.0,0.1324692219495773,0.0,0.0,1.0,1.0,-0.1973799765110016,1.003893572715242e-07,0.1973798871040344,-0.0626396611332893,1.0,0.0,0.0,25.58580017089844,25.0,-5.704246520996094,0.0,9.090340614318848,0.0,292.6131591796875,293.1100158691406,292.4320678710937,292.4346008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3865764737129211,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17882220,302.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,299.765869140625,0.0,0.0,0.0010081965010613,302.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7455444335937,0.0,0.0,0.001061680028215,302.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,299.6864013671875,0.8783608675003052,0.2155136317014694,0.1523470729589462,302.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.766357421875,0.0,0.0,0.0010616794461384,302.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.766357421875,0.0,0.0,0.0050361501052975,299.6877136230469,284.95001220703125,293.1499938964844,292.3597717285156,299.6461486816406,302.6681213378906,299.68438720703125,1.0,0.1321993917226791,0.0,0.0,1.0,1.0,-0.192622885107994,9.791196475816832e-08,0.1926227957010269,-0.0611588694155216,1.0,0.0,0.0,25.560447692871094,25.0,-5.086074352264404,0.0,8.844554901123047,0.0,292.6127624511719,293.1099853515625,292.4238586425781,292.4261169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3864070773124695,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17882280,302.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,299.765869140625,0.0,0.0,0.0010081965010613,302.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7455444335937,0.0,0.0,0.001061680028215,302.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,299.6864013671875,0.8783608675003052,0.2155136317014694,0.1523470729589462,302.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.766357421875,0.0,0.0,0.0010616794461384,302.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.766357421875,0.0,0.0,0.0050361501052975,299.6877136230469,284.95001220703125,293.1499938964844,292.3597717285156,299.6461486816406,302.6681213378906,299.68438720703125,1.0,0.1321993917226791,0.0,0.0,1.0,1.0,-0.192622885107994,9.791196475816832e-08,0.1926227957010269,-0.0611588694155216,1.0,0.0,0.0,25.560447692871094,25.0,-5.086074352264404,0.0,8.844554901123047,0.0,292.6127624511719,293.1099853515625,292.4238586425781,292.4261169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3864070773124695,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17882340,302.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7557067871094,0.0,0.0,0.0010083651868626,302.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7378845214844,0.0,0.0,0.0010618575615808,302.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6815795898437,0.8705717325210571,0.2098532915115356,0.1483973413705825,302.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7561340332031,0.0,0.0,0.0010618569795042,302.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.7561340332031,0.0,0.0,0.0050369924865663,299.6828308105469,284.95001220703125,293.1499938964844,292.3597717285156,299.64410400390625,302.66729736328125,299.6797180175781,1.0,0.1319403201341629,0.0,0.0,1.0,1.0,-0.1878886073827743,9.54521439666678e-08,0.1878885179758072,-0.0596869885921478,1.0,0.0,0.0,25.537736892700195,25.0,-4.573808670043945,0.0,8.602224349975586,0.0,292.61236572265625,293.10992431640625,292.4165954589844,292.4185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3862530887126922,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17882400,302.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7557067871094,0.0,0.0,0.0010083651868626,302.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7378845214844,0.0,0.0,0.0010618575615808,302.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6815795898437,0.8705717325210571,0.2098532915115356,0.1483973413705825,302.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7561340332031,0.0,0.0,0.0010618569795042,302.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.7561340332031,0.0,0.0,0.0050369924865663,299.6828308105469,284.95001220703125,293.1499938964844,292.3597717285156,299.64410400390625,302.66729736328125,299.6797180175781,1.0,0.1319403201341629,0.0,0.0,1.0,1.0,-0.1878886073827743,9.54521439666678e-08,0.1878885179758072,-0.0596869885921478,1.0,0.0,0.0,25.537736892700195,25.0,-4.573808670043945,0.0,8.602224349975586,0.0,292.61236572265625,293.10992431640625,292.4165954589844,292.4185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3862530887126922,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17882460,302.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7462463378906,0.0,0.0,0.0010086132679134,302.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.7305908203125,0.0,0.0,0.001062118797563,302.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6771850585937,0.8627550601959229,0.204211488366127,0.1444600373506546,302.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7466125488281,0.0,0.0,0.0010621183319017,302.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7466125488281,0.0,0.0,0.0050382320769131,299.6783447265625,284.95001220703125,293.1499938964844,292.3597717285156,299.64208984375,302.6664428710937,299.6754150390625,1.0,0.1316906064748764,0.0,0.0,1.0,1.0,-0.1831606030464172,9.299723302547137e-08,0.1831604987382888,-0.0582087114453315,1.0,0.0,0.0,25.517284393310547,25.0,-4.131825923919678,0.0,8.363015174865723,0.0,292.6119384765625,293.1098937988281,292.4101257324219,292.41192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3861122131347656,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
