time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882520,302.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7462463378906,0.0,0.0,0.0010086132679134,302.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.7305908203125,0.0,0.0,0.001062118797563,302.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6771850585937,0.8627550601959229,0.204211488366127,0.1444600373506546,302.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7466125488281,0.0,0.0,0.0010621183319017,302.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7466125488281,0.0,0.0,0.0050382320769131,299.6783447265625,284.95001220703125,293.1499938964844,292.3597717285156,299.64208984375,302.6664428710937,299.6754150390625,1.0,0.1316906064748764,0.0,0.0,1.0,1.0,-0.1831606030464172,9.299723302547137e-08,0.1831604987382888,-0.0582087114453315,1.0,0.0,0.0,25.517284393310547,25.0,-4.131825923919678,0.0,8.363015174865723,0.0,292.6119384765625,293.1098937988281,292.4101257324219,292.41192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3861122131347656,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17882580,302.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.7374572753906,0.0,0.0,0.0010089329443871,302.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,299.72369384765625,0.0,0.0,0.0010624553542584,302.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6731262207031,0.8549359440803528,0.1985908895730972,0.1405369937419891,302.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.73779296875,0.0,0.0,0.0010624550050124,302.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,299.73779296875,0.0,0.0,0.0050398288294672,299.6742248535156,284.95001220703125,293.1499938964844,292.3597717285156,299.64013671875,302.66558837890625,299.67144775390625,1.0,0.1314502507448196,0.0,0.0,1.0,1.0,-0.1784560531377792,9.055978011929257e-08,0.178455963730812,-0.0567392893135547,1.0,0.0,0.0,25.498897552490234,25.0,-3.7488627433776855,0.0,8.126914978027344,0.0,292.6115417480469,293.10986328125,292.40447998046875,292.40606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3859842419624328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17882640,302.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.7374572753906,0.0,0.0,0.0010089329443871,302.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,299.72369384765625,0.0,0.0,0.0010624553542584,302.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6731262207031,0.8549359440803528,0.1985908895730972,0.1405369937419891,302.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.73779296875,0.0,0.0,0.0010624550050124,302.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,299.73779296875,0.0,0.0,0.0050398288294672,299.6742248535156,284.95001220703125,293.1499938964844,292.3597717285156,299.64013671875,302.66558837890625,299.67144775390625,1.0,0.1314502507448196,0.0,0.0,1.0,1.0,-0.1784560531377792,9.055978011929257e-08,0.178455963730812,-0.0567392893135547,1.0,0.0,0.0,25.498897552490234,25.0,-3.7488627433776855,0.0,8.126914978027344,0.0,292.6115417480469,293.10986328125,292.40447998046875,292.40606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3859842419624328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17882700,302.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7333374023437,0.0,0.0,0.0010091160656884,302.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7204284667969,0.0,0.0,0.0010626481380313,302.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6712341308594,0.8510316014289856,0.1957894116640091,0.1385814249515533,302.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,299.733642578125,0.0,0.0,0.0010626477887853,302.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.733642578125,0.0,0.0,0.0050407433882355,299.6723327636719,284.95001220703125,293.1499938964844,292.3597717285156,299.6391906738281,302.6651916503906,299.66961669921875,1.0,0.1313335746526718,0.0,0.0,1.0,1.0,-0.1761205643415451,8.93534135570917e-08,0.1761204749345779,-0.0560149513185024,1.0,0.0,0.0,25.490385055541992,25.0,-3.5777037143707275,0.0,8.010026931762695,0.0,292.611328125,293.10986328125,292.4019470214844,292.4034423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3859249651432037,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17882760,302.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.72930908203125,0.0,0.0,0.0010093143209815,302.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,299.7171936035156,0.0,0.0,0.0010628568707033,302.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6694030761719,0.8471282124519348,0.1929914504289627,0.1366281658411026,302.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.7296142578125,0.0,0.0,0.0010628565214574,302.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7296142578125,0.0,0.0,0.0050417338497936,299.67047119140625,284.95001220703125,293.1499938964844,292.3597717285156,299.6382751464844,302.6647644042969,299.6678161621094,1.0,0.1312181055545807,0.0,0.0,1.0,1.0,-0.1737606078386306,8.812855867290639e-08,0.1737605184316635,-0.0552647560834884,1.0,0.0,0.0,25.482301712036133,25.0,-3.413636445999145,0.0,7.893684387207031,0.0,292.61114501953125,293.1098327636719,292.3995056152344,292.4009094238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3858674168586731,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17882820,302.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.72174072265625,0.0,0.0,0.0010097376070916,302.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7110900878906,0.0,0.0,0.0010633026249706,302.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6659545898437,0.8393322825431824,0.1874134242534637,0.1327337771654129,302.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7220153808594,0.0,0.0,0.0010633022757247,302.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,299.7220153808594,0.0,0.0,0.0050438484176993,299.6669616699219,284.95001220703125,293.1499938964844,292.3597717285156,299.6364440917969,302.6639404296875,299.6644287109375,1.0,0.1309935748577118,0.0,0.0,1.0,1.0,-0.1691191345453262,8.573803711442451e-08,0.169119045138359,-0.0538291744887828,1.0,0.0,0.0,25.46697425842285,25.0,-3.1185641288757324,0.0,7.663219451904297,0.0,292.6107177734375,293.1098022460937,292.3951416015625,292.3963928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3857605159282684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17882880,302.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.72174072265625,0.0,0.0,0.0010097376070916,302.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7110900878906,0.0,0.0,0.0010633026249706,302.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6659545898437,0.8393322825431824,0.1874134242534637,0.1327337771654129,302.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7220153808594,0.0,0.0,0.0010633022757247,302.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,299.7220153808594,0.0,0.0,0.0050438484176993,299.6669616699219,284.95001220703125,293.1499938964844,292.3597717285156,299.6364440917969,302.6639404296875,299.6644287109375,1.0,0.1309935748577118,0.0,0.0,1.0,1.0,-0.1691191345453262,8.573803711442451e-08,0.169119045138359,-0.0538291744887828,1.0,0.0,0.0,25.46697425842285,25.0,-3.1185641288757324,0.0,7.663219451904297,0.0,292.6107177734375,293.1098022460937,292.3951416015625,292.3963928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3857605159282684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17882940,302.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7147216796875,0.0,0.0,0.001010219566524,302.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.705322265625,0.0,0.0,0.0010638100793585,302.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.6627502441406,0.8315154314041138,0.1818562000989914,0.1288534253835678,302.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.7149353027344,0.0,0.0,0.0010638098465278,302.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,299.7149353027344,0.0,0.0,0.0050462554208934,299.6637268066406,284.95001220703125,293.1499938964844,292.3597717285156,299.6346435546875,302.66314697265625,299.6612854003906,1.0,0.1307753771543502,0.0,0.0,1.0,1.0,-0.1644459962844848,8.332234102681468e-08,0.1644459217786789,-0.052349466830492,1.0,0.0,0.0,25.453350067138672,25.0,-2.855674266815185,0.0,7.435283184051514,0.0,292.6103210449219,293.1097717285156,292.3912658691406,292.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3856621384620666,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17883000,302.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7147216796875,0.0,0.0,0.001010219566524,302.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.705322265625,0.0,0.0,0.0010638100793585,302.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.6627502441406,0.8315154314041138,0.1818562000989914,0.1288534253835678,302.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.7149353027344,0.0,0.0,0.0010638098465278,302.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,299.7149353027344,0.0,0.0,0.0050462554208934,299.6637268066406,284.95001220703125,293.1499938964844,292.3597717285156,299.6346435546875,302.66314697265625,299.6612854003906,1.0,0.1307753771543502,0.0,0.0,1.0,1.0,-0.1644459962844848,8.332234102681468e-08,0.1644459217786789,-0.052349466830492,1.0,0.0,0.0,25.453350067138672,25.0,-2.855674266815185,0.0,7.435283184051514,0.0,292.6103210449219,293.1097717285156,292.3912658691406,292.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3856621384620666,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17883060,302.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7081604003906,0.0,0.0,0.0010107287671416,302.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.69989013671875,0.0,0.0,0.0010643462883308,302.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6597595214844,0.8236106634140015,0.1763208657503128,0.1249878704547882,302.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,299.7083740234375,0.0,0.0,0.0010643460555002,302.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7083740234375,0.0,0.0,0.0050487993285059,299.6606750488281,284.95001220703125,293.1499938964844,292.3597717285156,299.6329345703125,302.662353515625,299.6583557128906,1.0,0.1305635571479797,0.0,0.0,1.0,1.0,-0.1598235219717025,8.094437475847371e-08,0.1598234474658966,-0.0509053133428096,1.0,0.0,0.0,25.440603256225582,25.0,-2.621817350387573,0.0,7.209832668304443,0.0,292.6098937988281,293.1097412109375,292.3878479003906,292.38885498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.38557168841362,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17883120,302.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7081604003906,0.0,0.0,0.0010107287671416,302.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.69989013671875,0.0,0.0,0.0010643462883308,302.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6597595214844,0.8236106634140015,0.1763208657503128,0.1249878704547882,302.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,299.7083740234375,0.0,0.0,0.0010643460555002,302.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7083740234375,0.0,0.0,0.0050487993285059,299.6606750488281,284.95001220703125,293.1499938964844,292.3597717285156,299.6329345703125,302.662353515625,299.6583557128906,1.0,0.1305635571479797,0.0,0.0,1.0,1.0,-0.1598235219717025,8.094437475847371e-08,0.1598234474658966,-0.0509053133428096,1.0,0.0,0.0,25.440603256225582,25.0,-2.621817350387573,0.0,7.209832668304443,0.0,292.6098937988281,293.1097412109375,292.3878479003906,292.38885498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.38557168841362,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17883180,302.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7020874023437,0.0,0.0,0.0010112727759405,302.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6947937011719,0.0,0.0,0.0010649191681295,302.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6569519042969,0.8154745697975159,0.1708073318004608,0.1211370527744293,302.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7022705078125,0.0,0.0,0.0010649189352989,302.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7022705078125,0.0,0.0,0.0050515169277787,299.6578674316406,284.95001220703125,293.1499938964844,292.3597717285156,299.6312561035156,302.6615600585937,299.6556091308594,1.0,0.1303573697805404,0.0,0.0,1.0,1.0,-0.1552066653966903,7.856937855876822e-08,0.1552065908908844,-0.0494527928531169,1.0,0.0,0.0,25.42892837524414,25.0,-2.412243127822876,0.0,6.986720561981201,0.0,292.6094970703125,293.10968017578125,292.38482666015625,292.3857116699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.385488212108612,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17883240,302.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7020874023437,0.0,0.0,0.0010112727759405,302.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6947937011719,0.0,0.0,0.0010649191681295,302.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6569519042969,0.8154745697975159,0.1708073318004608,0.1211370527744293,302.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7022705078125,0.0,0.0,0.0010649189352989,302.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7022705078125,0.0,0.0,0.0050515169277787,299.6578674316406,284.95001220703125,293.1499938964844,292.3597717285156,299.6312561035156,302.6615600585937,299.6556091308594,1.0,0.1303573697805404,0.0,0.0,1.0,1.0,-0.1552066653966903,7.856937855876822e-08,0.1552065908908844,-0.0494527928531169,1.0,0.0,0.0,25.42892837524414,25.0,-2.412243127822876,0.0,6.986720561981201,0.0,292.6094970703125,293.10968017578125,292.38482666015625,292.3857116699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.385488212108612,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17883300,302.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6991882324219,0.0,0.0,0.0010115521727129,302.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,299.6923217773437,0.0,0.0,0.0010652133496478,302.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,299.6556091308594,0.8112465143203735,0.1680577993392944,0.1192165464162826,302.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,299.6993408203125,0.0,0.0,0.0010652131168171,302.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6993408203125,0.0,0.0,0.0050529125146567,299.656494140625,284.95001220703125,293.1499938964844,292.3597717285156,299.63043212890625,302.6611633300781,299.6542663574219,1.0,0.1302560716867447,0.0,0.0,1.0,1.0,-0.1529049128293991,7.73868222836427e-08,0.1529048383235931,-0.0487288162112236,1.0,0.0,0.0,25.42333221435547,25.0,-2.314453601837158,0.0,6.8759541511535645,0.0,292.6092834472656,293.10968017578125,292.3834228515625,292.38427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3854485750198364,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17883360,302.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.69635009765625,0.0,0.0,0.0010118387872353,302.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.68994140625,0.0,0.0,0.0010655150981619,302.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.654296875,0.8068528175354004,0.1653121560811996,0.1172986105084419,302.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,299.6965026855469,0.0,0.0,0.0010655148653313,302.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6965026855469,0.0,0.0,0.0050543439574539,299.6551513671875,284.95001220703125,293.1499938964844,292.3597717285156,299.6296081542969,302.6607971191406,299.6529846191406,1.0,0.1301556825637817,0.0,0.0,1.0,1.0,-0.1505883187055587,7.619282627047141e-08,0.1505882441997528,-0.0479877181351184,1.0,0.0,0.0,25.417957305908203,25.0,-2.2204582691192627,0.0,6.765636444091797,0.0,292.6091003417969,293.1096496582031,292.3821105957031,292.3829040527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3854100406169891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17883420,302.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6910705566406,0.0,0.0,0.0010124174878001,302.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6854248046875,0.0,0.0,0.0010661245323717,302.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.6518249511719,0.7976759672164917,0.1598424762487411,0.1134774759411811,302.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.69122314453125,0.0,0.0,0.0010661242995411,302.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.69122314453125,0.0,0.0,0.0050572347827255,299.65264892578125,284.95001220703125,293.1499938964844,292.3597717285156,299.6280212402344,302.6600036621094,299.6505126953125,1.0,0.1299599558115005,0.0,0.0,1.0,1.0,-0.146053746342659,7.387789935364708e-08,0.146053671836853,-0.0465882495045661,1.0,0.0,0.0,25.40749168395996,25.0,-2.0498921871185303,0.0,6.546932220458984,0.0,292.6086730957031,293.109619140625,292.3797302246094,292.3804626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3853384256362915,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17883480,302.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6910705566406,0.0,0.0,0.0010124174878001,302.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6854248046875,0.0,0.0,0.0010661245323717,302.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.6518249511719,0.7976759672164917,0.1598424762487411,0.1134774759411811,302.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.69122314453125,0.0,0.0,0.0010661242995411,302.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.69122314453125,0.0,0.0,0.0050572347827255,299.65264892578125,284.95001220703125,293.1499938964844,292.3597717285156,299.6280212402344,302.6600036621094,299.6505126953125,1.0,0.1299599558115005,0.0,0.0,1.0,1.0,-0.146053746342659,7.387789935364708e-08,0.146053671836853,-0.0465882495045661,1.0,0.0,0.0,25.40749168395996,25.0,-2.0498921871185303,0.0,6.546932220458984,0.0,292.6086730957031,293.109619140625,292.3797302246094,292.3804626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3853384256362915,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17883540,302.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6861877441406,0.0,0.0,0.0010130484588444,302.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.6811828613281,0.0,0.0,0.0010667889146134,302.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.64947509765625,0.7883011698722839,0.1543962210416793,0.1096723079681396,302.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6863098144531,0.0,0.0,0.0010667887981981,302.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.6863098144531,0.0,0.0,0.005060386378318,299.6502990722656,284.95001220703125,293.1499938964844,292.3597717285156,299.62646484375,302.65924072265625,299.648193359375,1.0,0.1297687590122223,0.0,0.0,1.0,1.0,-0.141435295343399,7.14968848569697e-08,0.141435220837593,-0.0450925566256046,1.0,0.0,0.0,25.398561477661133,25.0,-1.894944429397583,0.0,6.330358028411865,0.0,292.6082763671875,293.1095886230469,292.377685546875,292.3783264160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3852721750736236,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17883600,302.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6861877441406,0.0,0.0,0.0010130484588444,302.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.6811828613281,0.0,0.0,0.0010667889146134,302.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.64947509765625,0.7883011698722839,0.1543962210416793,0.1096723079681396,302.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6863098144531,0.0,0.0,0.0010667887981981,302.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.6863098144531,0.0,0.0,0.005060386378318,299.6502990722656,284.95001220703125,293.1499938964844,292.3597717285156,299.62646484375,302.65924072265625,299.648193359375,1.0,0.1297687590122223,0.0,0.0,1.0,1.0,-0.141435295343399,7.14968848569697e-08,0.141435220837593,-0.0450925566256046,1.0,0.0,0.0,25.398561477661133,25.0,-1.894944429397583,0.0,6.330358028411865,0.0,292.6082763671875,293.1095886230469,292.377685546875,292.3783264160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3852721750736236,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17883660,302.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6816101074219,0.0,0.0,0.0010136517230421,302.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6771850585937,0.0,0.0,0.0010674241930246,302.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6472473144531,0.7787953019142151,0.1489727795124054,0.1058825999498367,302.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.68170166015625,0.0,0.0,0.0010674240766093,302.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.68170166015625,0.0,0.0,0.0050634001381695,299.6480407714844,284.95001220703125,293.1499938964844,292.3597717285156,299.6249694824219,302.6584777832031,299.64599609375,1.0,0.129582405090332,0.0,0.0,1.0,1.0,-0.1369802355766296,6.923902162725426e-08,0.1369801759719848,-0.0437431037425994,1.0,0.0,0.0,25.389034271240234,25.0,-1.753709077835083,0.0,6.115818500518799,0.0,292.6078796386719,293.10955810546875,292.3758544921875,292.3764343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3852105140686035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17883720,302.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6816101074219,0.0,0.0,0.0010136517230421,302.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6771850585937,0.0,0.0,0.0010674241930246,302.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6472473144531,0.7787953019142151,0.1489727795124054,0.1058825999498367,302.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.68170166015625,0.0,0.0,0.0010674240766093,302.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.68170166015625,0.0,0.0,0.0050634001381695,299.6480407714844,284.95001220703125,293.1499938964844,292.3597717285156,299.6249694824219,302.6584777832031,299.64599609375,1.0,0.129582405090332,0.0,0.0,1.0,1.0,-0.1369802355766296,6.923902162725426e-08,0.1369801759719848,-0.0437431037425994,1.0,0.0,0.0,25.389034271240234,25.0,-1.753709077835083,0.0,6.115818500518799,0.0,292.6078796386719,293.10955810546875,292.3758544921875,292.3764343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3852105140686035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17883780,302.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.6772155761719,0.0,0.0,0.0010142885148525,302.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,299.6733093261719,0.0,0.0,0.0010680947452783,302.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6451110839844,0.7691896557807922,0.1435631662607193,0.1021021977066993,302.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.67730712890625,0.0,0.0,0.001068094628863,302.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.67730712890625,0.0,0.0,0.0050665810704231,299.6459045410156,284.95001220703125,293.1499938964844,292.3597717285156,299.6235046386719,302.65771484375,299.6438903808594,1.0,0.1293984949588775,0.0,0.0,1.0,1.0,-0.1324156075716018,6.689749909583044e-08,0.1324155330657959,-0.0422781817615032,1.0,0.0,0.0,25.380491256713867,25.0,-1.619749903678894,0.0,5.902763843536377,0.0,292.6074523925781,293.1095275878906,292.3741455078125,292.37469482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3851515352725982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17883840,302.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.6772155761719,0.0,0.0,0.0010142885148525,302.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,299.6733093261719,0.0,0.0,0.0010680947452783,302.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6451110839844,0.7691896557807922,0.1435631662607193,0.1021021977066993,302.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.67730712890625,0.0,0.0,0.001068094628863,302.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.67730712890625,0.0,0.0,0.0050665810704231,299.6459045410156,284.95001220703125,293.1499938964844,292.3597717285156,299.6235046386719,302.65771484375,299.6438903808594,1.0,0.1293984949588775,0.0,0.0,1.0,1.0,-0.1324156075716018,6.689749909583044e-08,0.1324155330657959,-0.0422781817615032,1.0,0.0,0.0,25.380491256713867,25.0,-1.619749903678894,0.0,5.902763843536377,0.0,292.6074523925781,293.1095275878906,292.3741455078125,292.37469482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3851515352725982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17883900,302.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6752014160156,0.0,0.0,0.0010146423010155,302.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6715393066406,0.0,0.0,0.0010684673907235,302.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6440734863281,0.7643787860870361,0.1408717483282089,0.100221186876297,302.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,299.67529296875,0.0,0.0,0.0010684672743082,302.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,299.67529296875,0.0,0.0,0.0050683487206697,299.6448669433594,284.95001220703125,293.1499938964844,292.3597717285156,299.622802734375,302.6573486328125,299.64288330078125,1.0,0.129308596253395,0.0,0.0,1.0,1.0,-0.1300660073757171,6.56731131698507e-08,0.1300659477710724,-0.0414707139134407,1.0,0.0,0.0,25.37725067138672,25.0,-1.5585919618606567,0.0,5.797200202941895,0.0,292.6072692871094,293.1094970703125,292.3734130859375,292.3739318847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3851242661476135,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17883960,302.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6731872558594,0.0,0.0,0.0010149440495297,302.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,299.66973876953125,0.0,0.0,0.0010687849717214,302.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,299.64306640625,0.7595696449279785,0.1381823569536209,0.0983414575457573,302.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,299.6732788085937,0.0,0.0,0.0010687849717214,302.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.6732788085937,0.0,0.0,0.0050698556005954,299.64385986328125,284.95001220703125,293.1499938964844,292.3597717285156,299.6221008300781,302.6569519042969,299.6418762207031,1.0,0.1292188912630081,0.0,0.0,1.0,1.0,-0.1278463900089264,6.454871481764712e-08,0.1278463304042816,-0.0407905131578445,1.0,0.0,0.0,25.37262344360352,25.0,-1.4986025094985962,0.0,5.69184684753418,0.0,292.6070556640625,293.1094665527344,292.3727111816406,292.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3850974142551422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17884020,302.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.6694641113281,0.0,0.0,0.0010155728086829,302.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,299.6664123535156,0.0,0.0,0.001069447142072,302.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,299.64117431640625,0.749984085559845,0.1328281462192535,0.0945988595485687,302.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,299.6695251464844,0.0,0.0,0.001069447142072,302.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6695251464844,0.0,0.0,0.0050729964859783,299.6419372558594,284.95001220703125,293.1499938964844,292.3597717285156,299.6207275390625,302.6561889648437,299.63995361328125,1.0,0.1290448009967804,0.0,0.0,1.0,1.0,-0.1235081776976585,6.2373118225878e-08,0.1235081180930137,-0.0395133011043071,1.0,0.0,0.0,25.364198684692383,25.0,-1.38843834400177,0.0,5.483062744140625,0.0,292.6066589355469,293.10943603515625,292.3714599609375,292.37188720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3850471973419189,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17884080,302.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.6694641113281,0.0,0.0,0.0010155728086829,302.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,299.6664123535156,0.0,0.0,0.001069447142072,302.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,299.64117431640625,0.749984085559845,0.1328281462192535,0.0945988595485687,302.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,299.6695251464844,0.0,0.0,0.001069447142072,302.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6695251464844,0.0,0.0,0.0050729964859783,299.6419372558594,284.95001220703125,293.1499938964844,292.3597717285156,299.6207275390625,302.6561889648437,299.63995361328125,1.0,0.1290448009967804,0.0,0.0,1.0,1.0,-0.1235081776976585,6.2373118225878e-08,0.1235081180930137,-0.0395133011043071,1.0,0.0,0.0,25.364198684692383,25.0,-1.38843834400177,0.0,5.483062744140625,0.0,292.6066589355469,293.10943603515625,292.3714599609375,292.37188720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3850471973419189,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17884140,302.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6658935546875,0.0,0.0,0.0010162480175495,302.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6631774902344,0.0,0.0,0.0010701580904424,302.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6393127441406,0.7404179573059082,0.1274901926517486,0.0908673331141471,302.28125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6659545898437,0.0,0.0,0.0010701580904424,302.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6659545898437,0.0,0.0,0.0050763692706823,299.6400756835937,284.95001220703125,293.1499938964844,292.3597717285156,299.6193542480469,302.65545654296875,299.6381225585937,1.0,0.1288728266954422,0.0,0.0,1.0,1.0,-0.1189981549978256,6.006569464034328e-08,0.1189980953931808,-0.0380582809448242,1.0,0.0,0.0,25.357107162475582,25.0,-1.2827351093292236,0.0,5.275712966918945,0.0,292.6062316894531,293.1094055175781,292.37030029296875,292.3706970214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3849992156028747,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17884200,302.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6658935546875,0.0,0.0,0.0010162480175495,302.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6631774902344,0.0,0.0,0.0010701580904424,302.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6393127441406,0.7404179573059082,0.1274901926517486,0.0908673331141471,302.28125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6659545898437,0.0,0.0,0.0010701580904424,302.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6659545898437,0.0,0.0,0.0050763692706823,299.6400756835937,284.95001220703125,293.1499938964844,292.3597717285156,299.6193542480469,302.65545654296875,299.6381225585937,1.0,0.1288728266954422,0.0,0.0,1.0,1.0,-0.1189981549978256,6.006569464034328e-08,0.1189980953931808,-0.0380582809448242,1.0,0.0,0.0,25.357107162475582,25.0,-1.2827351093292236,0.0,5.275712966918945,0.0,292.6062316894531,293.1094055175781,292.37030029296875,292.3706970214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3849992156028747,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17884260,302.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6624755859375,0.0,0.0,0.0010169195011258,302.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6600952148437,0.0,0.0,0.0010708653135225,302.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.63751220703125,0.7308154702186584,0.1221700012683868,0.087147831916809,302.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.6625366210937,0.0,0.0,0.0010708651971071,302.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.6625366210937,0.0,0.0,0.0050797234289348,299.6382751464844,284.95001220703125,293.1499938964844,292.3597717285156,299.6180419921875,302.6546936035156,299.6363220214844,1.0,0.1287037283182144,0.0,0.0,1.0,1.0,-0.1145193055272102,5.7780781048677454e-08,0.1145192459225654,-0.0366232432425022,1.0,0.0,0.0,25.350027084350582,25.0,-1.1829346418380735,0.0,5.0698676109313965,0.0,292.6058349609375,293.109375,292.3692321777344,292.3695983886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3849535882472992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17884320,302.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6624755859375,0.0,0.0,0.0010169195011258,302.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6600952148437,0.0,0.0,0.0010708653135225,302.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.63751220703125,0.7308154702186584,0.1221700012683868,0.087147831916809,302.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.6625366210937,0.0,0.0,0.0010708651971071,302.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.6625366210937,0.0,0.0,0.0050797234289348,299.6382751464844,284.95001220703125,293.1499938964844,292.3597717285156,299.6180419921875,302.6546936035156,299.6363220214844,1.0,0.1287037283182144,0.0,0.0,1.0,1.0,-0.1145193055272102,5.7780781048677454e-08,0.1145192459225654,-0.0366232432425022,1.0,0.0,0.0,25.350027084350582,25.0,-1.1829346418380735,0.0,5.0698676109313965,0.0,292.6058349609375,293.109375,292.3692321777344,292.3695983886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3849535882472992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17884380,302.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6593017578125,0.0,0.0,0.0010176060022786,302.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.6571960449219,0.0,0.0,0.0010715881362557,302.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,299.63580322265625,0.7209603190422058,0.1168717816472053,0.0834433063864708,302.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6593322753906,0.0,0.0,0.0010715881362557,302.296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6593322753906,0.0,0.0,0.0050831525586545,299.6365661621094,284.95001220703125,293.1499938964844,292.3597717285156,299.6167907714844,302.6539306640625,299.6346130371094,1.0,0.1285378485918045,0.0,0.0,1.0,1.0,-0.1100272461771965,5.5483358352148584e-08,0.1100271940231323,-0.0351618006825447,1.0,0.0,0.0,25.343477249145508,25.0,-1.0892521142959597,0.0,4.865689277648926,0.0,292.6054382324219,293.1093444824219,292.3683166503906,292.36865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3849107027053833,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17884440,302.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6593017578125,0.0,0.0,0.0010176060022786,302.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.6571960449219,0.0,0.0,0.0010715881362557,302.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,299.63580322265625,0.7209603190422058,0.1168717816472053,0.0834433063864708,302.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6593322753906,0.0,0.0,0.0010715881362557,302.296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6593322753906,0.0,0.0,0.0050831525586545,299.6365661621094,284.95001220703125,293.1499938964844,292.3597717285156,299.6167907714844,302.6539306640625,299.6346130371094,1.0,0.1285378485918045,0.0,0.0,1.0,1.0,-0.1100272461771965,5.5483358352148584e-08,0.1100271940231323,-0.0351618006825447,1.0,0.0,0.0,25.343477249145508,25.0,-1.0892521142959597,0.0,4.865689277648926,0.0,292.6054382324219,293.1093444824219,292.3683166503906,292.36865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3849107027053833,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17884500,302.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6577453613281,0.0,0.0,0.0010179423261433,302.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6557922363281,0.0,0.0,0.00107194238808,302.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6349792480469,0.715794563293457,0.11423110216856,0.0815968066453933,302.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6578063964844,0.0,0.0,0.0010719422716647,302.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6578063964844,0.0,0.0,0.0050848326645791,299.6357116699219,284.95001220703125,293.1499938964844,292.3597717285156,299.6161499023437,302.6535339355469,299.6337890625,1.0,0.1284561902284622,0.0,0.0,1.0,1.0,-0.1078233942389488,5.4365752788498873e-08,0.107823334634304,-0.034467339515686,1.0,0.0,0.0,25.34006690979004,25.0,-1.0446349382400513,0.0,4.764219284057617,0.0,292.605224609375,293.1093139648437,292.3678894042969,292.3681945800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3848902285099029,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17884560,302.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6562805175781,0.0,0.0,0.0010182879632338,302.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6544189453125,0.0,0.0,0.0010723064187914,302.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,299.6341552734375,0.7103368639945984,0.1115972027182579,0.0797549486160278,302.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.65631103515625,0.0,0.0,0.001072306302376,302.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.65631103515625,0.0,0.0,0.0050865593366324,299.6349182128906,284.95001220703125,293.1499938964844,292.3597717285156,299.6155090332031,302.6531677246094,299.6329650878906,1.0,0.128375306725502,0.0,0.0,1.0,1.0,-0.1055948138236999,5.3228440322072856e-08,0.1055947616696357,-0.0337446443736553,1.0,0.0,0.0,25.336944580078125,25.0,-1.001255750656128,0.0,4.663200378417969,0.0,292.6050109863281,293.1093139648437,292.36749267578125,292.3677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3848704099655151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
