time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17884620,302.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.65350341796875,0.0,0.0,0.0010189645690843,302.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,299.6518859863281,0.0,0.0,0.0010730187641456,302.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6325988769531,0.698597252368927,0.1063597649335861,0.0760920494794845,302.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.653564453125,0.0,0.0,0.0010730187641456,302.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.653564453125,0.0,0.0,0.0050899391062557,299.63336181640625,284.95001220703125,293.1499938964844,292.3597717285156,299.6143493652344,302.65240478515625,299.63140869140625,1.0,0.1282174438238144,0.0,0.0,1.0,1.0,-0.1012932732701301,5.106700484702743e-08,0.1012932285666465,-0.03243388235569,1.0,0.0,0.0,25.33046531677246,25.0,-0.9196358919143676,0.0,4.46294641494751,0.0,292.6046142578125,293.1092834472656,292.3667907714844,292.3670654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3848335742950439,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17884680,302.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.65350341796875,0.0,0.0,0.0010189645690843,302.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,299.6518859863281,0.0,0.0,0.0010730187641456,302.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6325988769531,0.698597252368927,0.1063597649335861,0.0760920494794845,302.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.653564453125,0.0,0.0,0.0010730187641456,302.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.653564453125,0.0,0.0,0.0050899391062557,299.63336181640625,284.95001220703125,293.1499938964844,292.3597717285156,299.6143493652344,302.65240478515625,299.63140869140625,1.0,0.1282174438238144,0.0,0.0,1.0,1.0,-0.1012932732701301,5.106700484702743e-08,0.1012932285666465,-0.03243388235569,1.0,0.0,0.0,25.33046531677246,25.0,-0.9196358919143676,0.0,4.46294641494751,0.0,292.6046142578125,293.1092834472656,292.3667907714844,292.3670654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3848335742950439,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17884740,302.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.6508178710937,0.0,0.0,0.0010196559596806,302.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6493835449219,0.0,0.0,0.0010737469419836,302.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6310729980469,0.686366081237793,0.1011312529444694,0.0724353268742561,302.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6508483886719,0.0,0.0,0.0010737468255683,302.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6508483886719,0.0,0.0,0.0050933929160237,299.6318359375,284.95001220703125,293.1499938964844,292.3597717285156,299.6131896972656,302.65167236328125,299.6298828125,1.0,0.1280606985092163,0.0,0.0,1.0,1.0,-0.0968933925032615,4.883143489564645e-08,0.0968933403491973,-0.0310223773121833,1.0,0.0,0.0,25.32443618774414,25.0,-0.8395972847938538,0.0,4.263654708862305,0.0,292.6042175292969,293.1092224121094,292.3661499023437,292.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3847976922988891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17884800,302.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.6508178710937,0.0,0.0,0.0010196559596806,302.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6493835449219,0.0,0.0,0.0010737469419836,302.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6310729980469,0.686366081237793,0.1011312529444694,0.0724353268742561,302.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6508483886719,0.0,0.0,0.0010737468255683,302.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6508483886719,0.0,0.0,0.0050933929160237,299.6318359375,284.95001220703125,293.1499938964844,292.3597717285156,299.6131896972656,302.65167236328125,299.6298828125,1.0,0.1280606985092163,0.0,0.0,1.0,1.0,-0.0968933925032615,4.883143489564645e-08,0.0968933403491973,-0.0310223773121833,1.0,0.0,0.0,25.32443618774414,25.0,-0.8395972847938538,0.0,4.263654708862305,0.0,292.6042175292969,293.1092224121094,292.3661499023437,292.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3847976922988891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17884860,302.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.64825439453125,0.0,0.0,0.001020353171043,302.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6470031738281,0.0,0.0,0.0010744810570031,302.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6296081542969,0.6738279461860657,0.0959286838769912,0.0687953531742096,302.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6482849121094,0.0,0.0,0.0010744810570031,302.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6482849121094,0.0,0.0,0.0050968751311302,299.63037109375,284.95001220703125,293.1499938964844,292.3597717285156,299.6120910644531,302.65093994140625,299.6283874511719,1.0,0.1279065012931823,0.0,0.0,1.0,1.0,-0.0924918130040168,4.659110430793589e-08,0.0924917608499527,-0.0295943729579448,1.0,0.0,0.0,25.31869888305664,25.0,-0.7617327570915222,0.0,4.065951347351074,0.0,292.6037902832031,293.10919189453125,292.3655700683594,292.36578369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3847637474536896,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17884920,302.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.64825439453125,0.0,0.0,0.001020353171043,302.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6470031738281,0.0,0.0,0.0010744810570031,302.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6296081542969,0.6738279461860657,0.0959286838769912,0.0687953531742096,302.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6482849121094,0.0,0.0,0.0010744810570031,302.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6482849121094,0.0,0.0,0.0050968751311302,299.63037109375,284.95001220703125,293.1499938964844,292.3597717285156,299.6120910644531,302.65093994140625,299.6283874511719,1.0,0.1279065012931823,0.0,0.0,1.0,1.0,-0.0924918130040168,4.659110430793589e-08,0.0924917608499527,-0.0295943729579448,1.0,0.0,0.0,25.31869888305664,25.0,-0.7617327570915222,0.0,4.065951347351074,0.0,292.6037902832031,293.10919189453125,292.3655700683594,292.36578369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3847637474536896,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17884980,302.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.6459350585937,0.0,0.0,0.0010210584150627,302.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6448059082031,0.0,0.0,0.001075223670341,302.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6282043457031,0.6612184643745422,0.0907793864607811,0.0651921480894088,302.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6459655761719,0.0,0.0,0.001075223670341,302.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6459655761719,0.0,0.0,0.0051003983244299,299.6289978027344,284.95001220703125,293.1499938964844,292.3597717285156,299.6110534667969,302.6502990722656,299.6269836425781,1.0,0.1277569532394409,0.0,0.0,1.0,1.0,-0.0881643518805503,4.4397136633733694e-08,0.0881643071770668,-0.0282077565789222,1.0,0.0,0.0,25.313453674316406,25.0,-0.686777651309967,0.0,3.8709702491760254,0.0,292.6033935546875,293.1091613769531,292.3650817871094,292.36529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3847334086894989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17885040,302.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.6459350585937,0.0,0.0,0.0010210584150627,302.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6448059082031,0.0,0.0,0.001075223670341,302.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6282043457031,0.6612184643745422,0.0907793864607811,0.0651921480894088,302.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6459655761719,0.0,0.0,0.001075223670341,302.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6459655761719,0.0,0.0,0.0051003983244299,299.6289978027344,284.95001220703125,293.1499938964844,292.3597717285156,299.6110534667969,302.6502990722656,299.6269836425781,1.0,0.1277569532394409,0.0,0.0,1.0,1.0,-0.0881643518805503,4.4397136633733694e-08,0.0881643071770668,-0.0282077565789222,1.0,0.0,0.0,25.313453674316406,25.0,-0.686777651309967,0.0,3.8709702491760254,0.0,292.6033935546875,293.1091613769531,292.3650817871094,292.36529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3847334086894989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17885100,302.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.6447448730469,0.0,0.0,0.0010214037029072,302.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,299.6436767578125,0.0,0.0,0.0010755873518064,302.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,299.62750244140625,0.6548858284950256,0.0882005244493484,0.0633876174688339,302.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.644775390625,0.0,0.0,0.0010755873518064,302.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.644775390625,0.0,0.0,0.0051021231338381,299.6282958984375,284.95001220703125,293.1499938964844,292.3597717285156,299.61053466796875,302.64996337890625,299.62628173828125,1.0,0.1276819109916687,0.0,0.0,1.0,1.0,-0.0859854593873024,4.3290725670885883e-08,0.0859854221343994,-0.027503103017807,1.0,0.0,0.0,25.31061172485352,25.0,-0.6491540670394897,0.0,3.77349853515625,0.0,292.6031799316406,293.109130859375,292.3648376464844,292.36505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3847180008888244,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17885160,302.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.64361572265625,0.0,0.0,0.0010217361850664,302.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.6426086425781,0.0,0.0,0.0010759374126791,302.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6268310546875,0.6485973000526428,0.0856342986226081,0.0615917332470417,302.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.6436462402344,0.0,0.0,0.0010759374126791,302.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6436462402344,0.0,0.0,0.0051037836819887,299.62762451171875,284.95001220703125,293.1499938964844,292.3597717285156,299.6100769042969,302.6496276855469,299.6255798339844,1.0,0.1276081055402755,0.0,0.0,1.0,1.0,-0.0838918313384056,4.224626337645533e-08,0.083891786634922,-0.0268738362938165,1.0,0.0,0.0,25.307497024536133,25.0,-0.6124305129051208,0.0,3.676666736602783,0.0,292.6029663085937,293.109130859375,292.3646240234375,292.36480712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3847033977508545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17885220,302.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,299.6414489746094,0.0,0.0,0.0010224413126707,302.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.6405639648437,0.0,0.0,0.0010766799096018,302.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6255187988281,0.6361163258552551,0.0805218443274498,0.0580138899385929,302.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6414489746094,0.0,0.0,0.0010766799096018,302.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6414489746094,0.0,0.0,0.0051073059439659,299.6263122558594,284.95001220703125,293.1499938964844,292.3597717285156,299.6091613769531,302.6490173339844,299.6242370605469,1.0,0.1274620294570922,0.0,0.0,1.0,1.0,-0.0795499831438064,4.003723930168236e-08,0.0795499458909034,-0.0254524294286966,1.0,0.0,0.0,25.302446365356445,25.0,-0.5396644473075867,0.0,3.484198808670044,0.0,292.6025695800781,293.1091003417969,292.3641967773437,292.3644104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3846756219863891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17885280,302.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,299.6414489746094,0.0,0.0,0.0010224413126707,302.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.6405639648437,0.0,0.0,0.0010766799096018,302.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6255187988281,0.6361163258552551,0.0805218443274498,0.0580138899385929,302.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6414489746094,0.0,0.0,0.0010766799096018,302.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6414489746094,0.0,0.0,0.0051073059439659,299.6263122558594,284.95001220703125,293.1499938964844,292.3597717285156,299.6091613769531,302.6490173339844,299.6242370605469,1.0,0.1274620294570922,0.0,0.0,1.0,1.0,-0.0795499831438064,4.003723930168236e-08,0.0795499458909034,-0.0254524294286966,1.0,0.0,0.0,25.302446365356445,25.0,-0.5396644473075867,0.0,3.484198808670044,0.0,292.6025695800781,293.1091003417969,292.3641967773437,292.3644104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3846756219863891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17885340,302.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,299.639404296875,0.0,0.0,0.0010231289779767,302.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,299.6386108398437,0.0,0.0,0.0010774041293188,302.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,299.6242370605469,0.6235724091529846,0.0754519402980804,0.0544654838740825,302.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.639404296875,0.0,0.0,0.0010774040129035,302.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,299.639404296875,0.0,0.0,0.0051107411272823,299.62506103515625,284.95001220703125,293.1499938964844,292.3597717285156,299.6083068847656,302.6484680175781,299.6229553222656,1.0,0.1273195445537567,0.0,0.0,1.0,1.0,-0.0753551051020622,3.793182301592424e-08,0.0753550678491592,-0.024150526151061,1.0,0.0,0.0,25.29714775085449,25.0,-0.4701107442378998,0.0,3.2939116954803467,0.0,292.6021728515625,293.10906982421875,292.3638610839844,292.3640441894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3846504390239715,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17885400,302.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,299.639404296875,0.0,0.0,0.0010231289779767,302.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,299.6386108398437,0.0,0.0,0.0010774041293188,302.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,299.6242370605469,0.6235724091529846,0.0754519402980804,0.0544654838740825,302.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.639404296875,0.0,0.0,0.0010774040129035,302.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,299.639404296875,0.0,0.0,0.0051107411272823,299.62506103515625,284.95001220703125,293.1499938964844,292.3597717285156,299.6083068847656,302.6484680175781,299.6229553222656,1.0,0.1273195445537567,0.0,0.0,1.0,1.0,-0.0753551051020622,3.793182301592424e-08,0.0753550678491592,-0.024150526151061,1.0,0.0,0.0,25.29714775085449,25.0,-0.4701107442378998,0.0,3.2939116954803467,0.0,292.6021728515625,293.10906982421875,292.3638610839844,292.3640441894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3846504390239715,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17885460,302.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.6374206542969,0.0,0.0,0.0010238334070891,302.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6367492675781,0.0,0.0,0.0010781459277495,302.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.6230163574219,0.6097649931907654,0.0703968852758407,0.0509273260831832,302.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.6374206542969,0.0,0.0,0.0010781459277495,302.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,299.6374206542969,0.0,0.0,0.0051142601296305,299.62384033203125,284.95001220703125,293.1499938964844,292.3597717285156,299.6075134277344,302.6479187011719,299.6216735839844,1.0,0.1271782219409942,0.0,0.0,1.0,1.0,-0.07106664031744,3.5754176508362434e-08,0.071066603064537,-0.0227490570396184,1.0,0.0,0.0,25.29237365722656,25.0,-0.4013557434082031,0.0,3.1046817302703857,0.0,292.60174560546875,293.1090087890625,292.363525390625,292.3637084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3846262395381927,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17885520,302.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.6374206542969,0.0,0.0,0.0010238334070891,302.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6367492675781,0.0,0.0,0.0010781459277495,302.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.6230163574219,0.6097649931907654,0.0703968852758407,0.0509273260831832,302.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.6374206542969,0.0,0.0,0.0010781459277495,302.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,299.6374206542969,0.0,0.0,0.0051142601296305,299.62384033203125,284.95001220703125,293.1499938964844,292.3597717285156,299.6075134277344,302.6479187011719,299.6216735839844,1.0,0.1271782219409942,0.0,0.0,1.0,1.0,-0.07106664031744,3.5754176508362434e-08,0.071066603064537,-0.0227490570396184,1.0,0.0,0.0,25.29237365722656,25.0,-0.4013557434082031,0.0,3.1046817302703857,0.0,292.60174560546875,293.1090087890625,292.363525390625,292.3637084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3846262395381927,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17885580,302.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.63555908203125,0.0,0.0,0.0010245288722217,302.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,299.63494873046875,0.0,0.0,0.0010788781801238,302.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.621826171875,0.5938663482666016,0.0653808265924453,0.0474163256585598,302.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.63555908203125,0.0,0.0,0.0010788781801238,302.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.63555908203125,0.0,0.0,0.0051177334971725,299.6226806640625,284.95001220703125,293.1499938964844,292.3597717285156,299.60675048828125,302.6473999023437,299.6204528808594,1.0,0.1270400583744049,0.0,0.0,1.0,1.0,-0.0668839216232299,3.3649222075382574e-08,0.066883884370327,-0.0214281920343637,1.0,0.0,0.0,25.28756332397461,25.0,-0.3361798822879791,0.0,2.9174489974975586,0.0,292.6013488769531,293.1089782714844,292.3632507324219,292.3634033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3846043646335602,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17885640,302.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.63555908203125,0.0,0.0,0.0010245288722217,302.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,299.63494873046875,0.0,0.0,0.0010788781801238,302.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.621826171875,0.5938663482666016,0.0653808265924453,0.0474163256585598,302.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.63555908203125,0.0,0.0,0.0010788781801238,302.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.63555908203125,0.0,0.0,0.0051177334971725,299.6226806640625,284.95001220703125,293.1499938964844,292.3597717285156,299.60675048828125,302.6473999023437,299.6204528808594,1.0,0.1270400583744049,0.0,0.0,1.0,1.0,-0.0668839216232299,3.3649222075382574e-08,0.066883884370327,-0.0214281920343637,1.0,0.0,0.0,25.28756332397461,25.0,-0.3361798822879791,0.0,2.9174489974975586,0.0,292.6013488769531,293.1089782714844,292.3632507324219,292.3634033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3846043646335602,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17885700,302.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,299.6346435546875,0.0,0.0,0.0010248814942315,302.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,299.63409423828125,0.0,0.0,0.0010792496614158,302.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6212463378906,0.5852599740028381,0.0628818124532699,0.0456671603024005,302.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6346740722656,0.0,0.0,0.0010792495450004,302.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6346740722656,0.0,0.0,0.0051194955594837,299.6221008300781,284.95001220703125,293.1499938964844,292.3597717285156,299.6063842773437,302.6471252441406,299.6198425292969,1.0,0.1269716769456863,0.0,0.0,1.0,1.0,-0.0647762864828109,3.258312730736179e-08,0.0647762566804885,-0.0207469873130321,1.0,0.0,0.0,25.28533363342285,25.0,-0.3042645156383514,0.0,2.8243558406829834,0.0,292.60113525390625,293.1089782714844,292.3631286621094,292.36328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3845939338207245,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17885760,302.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6337585449219,0.0,0.0,0.0010252359788864,302.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6332397460937,0.0,0.0,0.0010796228889375,302.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6206970214844,0.5762233138084412,0.0603879578411579,0.0439216122031211,302.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,299.6337890625,0.0,0.0,0.0010796228889375,302.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.6337890625,0.0,0.0,0.0051212664693593,299.6215515136719,284.95001220703125,293.1499938964844,292.3597717285156,299.60601806640625,302.6468811035156,299.6192626953125,1.0,0.1269036531448364,0.0,0.0,1.0,1.0,-0.0626599192619323,3.1509536313478754e-08,0.0626598894596099,-0.0200539994984865,1.0,0.0,0.0,25.28318214416504,25.0,-0.2728781104087829,0.0,2.731573820114136,0.0,292.6009521484375,293.10894775390625,292.3630065917969,292.3631591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.384583830833435,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17885820,302.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.632080078125,0.0,0.0,0.0010259284172207,302.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6316223144531,0.0,0.0,0.0010803521145135,302.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.6195983886719,0.5570361614227295,0.0554297156631946,0.0404511094093322,302.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6321105957031,0.0,0.0,0.0010803521145135,302.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.6321105957031,0.0,0.0,0.0051247249357402,299.6204833984375,284.95001220703125,293.1499938964844,292.3597717285156,299.6053771972656,302.6463928222656,299.6181030273437,1.0,0.1267701536417007,0.0,0.0,1.0,1.0,-0.0585705861449241,2.9465137885154042e-08,0.058570560067892,-0.0187914948910474,1.0,0.0,0.0,25.27858543395996,25.0,-0.2131137698888778,0.0,2.547481775283813,0.0,292.6005249023437,293.1089172363281,292.36279296875,292.3629455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3845653533935547,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17885880,302.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.632080078125,0.0,0.0,0.0010259284172207,302.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6316223144531,0.0,0.0,0.0010803521145135,302.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.6195983886719,0.5570361614227295,0.0554297156631946,0.0404511094093322,302.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6321105957031,0.0,0.0,0.0010803521145135,302.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.6321105957031,0.0,0.0,0.0051247249357402,299.6204833984375,284.95001220703125,293.1499938964844,292.3597717285156,299.6053771972656,302.6463928222656,299.6181030273437,1.0,0.1267701536417007,0.0,0.0,1.0,1.0,-0.0585705861449241,2.9465137885154042e-08,0.058570560067892,-0.0187914948910474,1.0,0.0,0.0,25.27858543395996,25.0,-0.2131137698888778,0.0,2.547481775283813,0.0,292.6005249023437,293.1089172363281,292.36279296875,292.3629455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3845653533935547,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17885940,302.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.63043212890625,0.0,0.0,0.0010266348253935,302.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6300048828125,0.0,0.0,0.0010810958920046,302.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6184997558594,0.5366480350494385,0.0504786372184753,0.0369855910539627,302.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.63043212890625,0.0,0.0,0.0010810958920046,302.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.63043212890625,0.0,0.0,0.0051282532513141,299.6194152832031,284.95001220703125,293.1499938964844,292.3597717285156,299.604736328125,302.6458740234375,299.616943359375,1.0,0.126637190580368,0.0,0.0,1.0,1.0,-0.0543849170207977,2.7347752507012053e-08,0.0543848872184753,-0.0174309369176626,1.0,0.0,0.0,25.274398803710938,25.0,-0.1539749652147293,0.0,2.3640825748443604,0.0,292.6001281738281,293.10888671875,292.3625793457031,292.3627319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3845473825931549,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17886000,302.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.63043212890625,0.0,0.0,0.0010266348253935,302.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6300048828125,0.0,0.0,0.0010810958920046,302.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6184997558594,0.5366480350494385,0.0504786372184753,0.0369855910539627,302.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.63043212890625,0.0,0.0,0.0010810958920046,302.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.63043212890625,0.0,0.0,0.0051282532513141,299.6194152832031,284.95001220703125,293.1499938964844,292.3597717285156,299.604736328125,302.6458740234375,299.616943359375,1.0,0.126637190580368,0.0,0.0,1.0,1.0,-0.0543849170207977,2.7347752507012053e-08,0.0543848872184753,-0.0174309369176626,1.0,0.0,0.0,25.274398803710938,25.0,-0.1539749652147293,0.0,2.3640825748443604,0.0,292.6001281738281,293.10888671875,292.3625793457031,292.3627319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3845473825931549,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17886060,302.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6288757324219,0.0,0.0,0.0010273499647155,302.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6285095214844,0.0,0.0,0.0010818489827215,302.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6174621582031,0.5160490870475769,0.0455724336206913,0.0335512943565845,302.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.62890625,0.0,0.0,0.0010818489827215,302.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.62890625,0.0,0.0,0.0051318258047103,299.6184387207031,284.95001220703125,293.1499938964844,292.3597717285156,299.6041564941406,302.6453857421875,299.6158447265625,1.0,0.1265074163675308,0.0,0.0,1.0,1.0,-0.0502445511519908,2.5255699753756744e-08,0.0502445250749588,-0.0160885732620954,1.0,0.0,0.0,25.270675659179688,25.0,-0.0992692857980728,0.0,2.1828110218048096,0.0,292.5997314453125,293.1088562011719,292.3624267578125,292.362548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3845318555831909,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17886120,302.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6288757324219,0.0,0.0,0.0010273499647155,302.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6285095214844,0.0,0.0,0.0010818489827215,302.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6174621582031,0.5160490870475769,0.0455724336206913,0.0335512943565845,302.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.62890625,0.0,0.0,0.0010818489827215,302.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.62890625,0.0,0.0,0.0051318258047103,299.6184387207031,284.95001220703125,293.1499938964844,292.3597717285156,299.6041564941406,302.6453857421875,299.6158447265625,1.0,0.1265074163675308,0.0,0.0,1.0,1.0,-0.0502445511519908,2.5255699753756744e-08,0.0502445250749588,-0.0160885732620954,1.0,0.0,0.0,25.270675659179688,25.0,-0.0992692857980728,0.0,2.1828110218048096,0.0,292.5997314453125,293.1088562011719,292.3624267578125,292.362548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3845318555831909,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17886180,302.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6273803710937,0.0,0.0,0.0010280515998601,302.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6270446777344,0.0,0.0,0.0010825877543538,302.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6164855957031,0.4959101676940918,0.0406816229224205,0.0301276948302984,302.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6273803710937,0.0,0.0,0.0010825877543538,302.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.6273803710937,0.0,0.0,0.0051353303715586,299.6174621582031,284.95001220703125,293.1499938964844,292.3597717285156,299.6036071777344,302.6449279785156,299.61474609375,1.0,0.1263788491487503,0.0,0.0,1.0,1.0,-0.0461700893938541,2.321125158744053e-08,0.0461700670421123,-0.0148026095703244,1.0,0.0,0.0,25.266664505004883,25.0,-0.0461057983338832,0.0,2.002509117126465,0.0,292.59930419921875,293.1087951660156,292.3622436523437,292.3623962402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3845171928405761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17886240,302.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6273803710937,0.0,0.0,0.0010280515998601,302.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6270446777344,0.0,0.0,0.0010825877543538,302.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6164855957031,0.4959101676940918,0.0406816229224205,0.0301276948302984,302.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6273803710937,0.0,0.0,0.0010825877543538,302.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.6273803710937,0.0,0.0,0.0051353303715586,299.6174621582031,284.95001220703125,293.1499938964844,292.3597717285156,299.6036071777344,302.6449279785156,299.61474609375,1.0,0.1263788491487503,0.0,0.0,1.0,1.0,-0.0461700893938541,2.321125158744053e-08,0.0461700670421123,-0.0148026095703244,1.0,0.0,0.0,25.266664505004883,25.0,-0.0461057983338832,0.0,2.002509117126465,0.0,292.59930419921875,293.1087951660156,292.3622436523437,292.3623962402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3845171928405761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17886300,302.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.62664794921875,0.0,0.0,0.0010284153977409,302.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6263427734375,0.0,0.0,0.0010829709935933,302.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6159973144531,0.4856643676757812,0.038248810917139,0.0284246765077114,302.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.6266784667969,0.0,0.0,0.0010829709935933,302.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.6266784667969,0.0,0.0,0.005137147847563,299.61700439453125,284.95001220703125,293.1499938964844,292.3597717285156,299.60333251953125,302.6446838378906,299.6142272949219,1.0,0.1263152956962585,0.0,0.0,1.0,1.0,-0.0440854020416736,2.2150828726807962e-08,0.0440853796899318,-0.0141059216111898,1.0,0.0,0.0,25.26506996154785,25.0,-0.0205237530171871,0.0,1.9129812717437744,0.0,292.59912109375,293.1087951660156,292.3621826171875,292.3623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3845105171203613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17886360,302.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,299.6259460449219,0.0,0.0,0.0010287555633112,302.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,299.62567138671875,0.0,0.0,0.0010833290871232,302.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6155090332031,0.4739136695861816,0.0358222797513008,0.0267259906977415,302.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6259765625,0.0,0.0,0.0010833290871232,302.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.6259765625,0.0,0.0,0.0051388470456004,299.6165466308594,284.95001220703125,293.1499938964844,292.3597717285156,299.60308837890625,302.6444396972656,299.6136779785156,1.0,0.1262523531913757,0.0,0.0,1.0,1.0,-0.0421273559331893,2.1184833443044223e-08,0.0421273335814476,-0.0135298874229192,1.0,0.0,0.0,25.26287269592285,25.0,0.004302795510739,0.0,1.823775053024292,0.0,292.5989074707031,293.1087646484375,292.36212158203125,292.3622436523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3845041990280151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17886420,302.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6245422363281,0.0,0.0,0.0010294704698026,302.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.6242980957031,0.0,0.0,0.0010840819450095,302.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,299.61456298828125,0.4401091337203979,0.0309723429381847,0.0233308114111423,302.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.6245422363281,0.0,0.0,0.0010840819450095,302.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.6245422363281,0.0,0.0,0.0051424182020127,299.6156616210937,284.95001220703125,293.1499938964844,292.3597717285156,299.6026306152344,302.6439819335937,299.61260986328125,1.0,0.1261265277862548,0.0,0.0,1.0,1.0,-0.0380218364298343,1.9109798188310385e-08,0.0380218178033828,-0.0121901910752058,1.0,0.0,0.0,25.259424209594727,25.0,0.0535802505910396,0.0,1.6457675695419312,0.0,292.5985107421875,293.1087341308594,292.36199951171875,292.36212158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844917416572571,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17886480,302.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6245422363281,0.0,0.0,0.0010294704698026,302.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.6242980957031,0.0,0.0,0.0010840819450095,302.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,299.61456298828125,0.4401091337203979,0.0309723429381847,0.0233308114111423,302.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.6245422363281,0.0,0.0,0.0010840819450095,302.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.6245422363281,0.0,0.0,0.0051424182020127,299.6156616210937,284.95001220703125,293.1499938964844,292.3597717285156,299.6026306152344,302.6439819335937,299.61260986328125,1.0,0.1261265277862548,0.0,0.0,1.0,1.0,-0.0380218364298343,1.9109798188310385e-08,0.0380218178033828,-0.0121901910752058,1.0,0.0,0.0,25.259424209594727,25.0,0.0535802505910396,0.0,1.6457675695419312,0.0,292.5985107421875,293.1087341308594,292.36199951171875,292.36212158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844917416572571,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17886540,302.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.62322998046875,0.0,0.0,0.0010301873553544,302.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6230163574219,0.0,0.0,0.0010848368983715,302.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.6137084960937,0.4083156585693359,0.0261648241430521,0.0199651587754488,302.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.62322998046875,0.0,0.0,0.0010848368983715,302.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.62322998046875,0.0,0.0,0.0051459991373121,299.6148376464844,284.95001220703125,293.1499938964844,292.3597717285156,299.60223388671875,302.6435241699219,299.611572265625,1.0,0.1260032653808593,0.0,0.0,1.0,1.0,-0.0339760817587375,1.7071377200750252e-08,0.033976063132286,-0.0108849164098501,1.0,0.0,0.0,25.256235122680664,25.0,0.0987823978066444,0.0,1.4697047472000122,0.0,292.5980834960937,293.10870361328125,292.36187744140625,292.36199951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844814896583557,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17886600,302.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.62322998046875,0.0,0.0,0.0010301873553544,302.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6230163574219,0.0,0.0,0.0010848368983715,302.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.6137084960937,0.4083156585693359,0.0261648241430521,0.0199651587754488,302.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.62322998046875,0.0,0.0,0.0010848368983715,302.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.62322998046875,0.0,0.0,0.0051459991373121,299.6148376464844,284.95001220703125,293.1499938964844,292.3597717285156,299.60223388671875,302.6435241699219,299.611572265625,1.0,0.1260032653808593,0.0,0.0,1.0,1.0,-0.0339760817587375,1.7071377200750252e-08,0.033976063132286,-0.0108849164098501,1.0,0.0,0.0,25.256235122680664,25.0,0.0987823978066444,0.0,1.4697047472000122,0.0,292.5980834960937,293.10870361328125,292.36187744140625,292.36199951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844814896583557,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17886660,302.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6219482421875,0.0,0.0,0.0010308986529707,302.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.62176513671875,0.0,0.0,0.0010855859145522,302.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.61285400390625,0.3710626363754272,0.0213678777217865,0.0166068933904171,302.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6219482421875,0.0,0.0,0.0010855859145522,302.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6219482421875,0.0,0.0,0.0051495525985956,299.6140441894531,284.95001220703125,293.1499938964844,292.3597717285156,299.60186767578125,302.64306640625,299.61053466796875,1.0,0.1258807182312011,0.0,0.0,1.0,1.0,-0.0299529395997524,1.5048518875460104e-08,0.029952922835946,-0.0095962155610322,1.0,0.0,0.0,25.252948760986328,25.0,0.1429425776004791,0.0,1.294383525848389,0.0,292.5976867675781,293.1086730957031,292.3617858886719,292.36187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844718039035797,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
