time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17886720,302.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6219482421875,0.0,0.0,0.0010308986529707,302.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.62176513671875,0.0,0.0,0.0010855859145522,302.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.61285400390625,0.3710626363754272,0.0213678777217865,0.0166068933904171,302.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6219482421875,0.0,0.0,0.0010855859145522,302.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6219482421875,0.0,0.0,0.0051495525985956,299.6140441894531,284.95001220703125,293.1499938964844,292.3597717285156,299.60186767578125,302.64306640625,299.61053466796875,1.0,0.1258807182312011,0.0,0.0,1.0,1.0,-0.0299529395997524,1.5048518875460104e-08,0.029952922835946,-0.0095962155610322,1.0,0.0,0.0,25.252948760986328,25.0,0.1429425776004791,0.0,1.294383525848389,0.0,292.5976867675781,293.1086730957031,292.3617858886719,292.36187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844718039035797,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17886780,302.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,299.6207275390625,0.0,0.0,0.0010316120460629,302.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,299.6205444335937,0.0,0.0,0.0010863372590392,302.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.612060546875,0.0,0.0165954437106847,0.0132657000795006,302.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6207275390625,0.0,0.0,0.0010863372590392,302.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6207275390625,0.0,0.0,0.005153115838766,299.6133117675781,284.95001220703125,293.1499938964844,292.3597717285156,299.6015625,302.64263916015625,299.6094970703125,1.0,0.1257596164941787,0.0,0.0,1.0,1.0,-0.0259494874626398,1.3035746704304074e-08,0.0259494744241237,-0.0083128353580832,1.0,0.0,0.0,25.24983787536621,25.0,0.1844403445720672,0.0,1.1203126907348633,0.0,292.5972900390625,293.108642578125,292.3616943359375,292.3617858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844633996486664,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17886840,302.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,299.6207275390625,0.0,0.0,0.0010316120460629,302.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,299.6205444335937,0.0,0.0,0.0010863372590392,302.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.612060546875,0.0,0.0165954437106847,0.0132657000795006,302.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6207275390625,0.0,0.0,0.0010863372590392,302.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6207275390625,0.0,0.0,0.005153115838766,299.6133117675781,284.95001220703125,293.1499938964844,292.3597717285156,299.6015625,302.64263916015625,299.6094970703125,1.0,0.1257596164941787,0.0,0.0,1.0,1.0,-0.0259494874626398,1.3035746704304074e-08,0.0259494744241237,-0.0083128353580832,1.0,0.0,0.0,25.24983787536621,25.0,0.1844403445720672,0.0,1.1203126907348633,0.0,292.5972900390625,293.108642578125,292.3616943359375,292.3617858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844633996486664,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17886900,302.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6201171875,0.0,0.0,0.0010319696739315,302.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.6199645996094,0.0,0.0,0.00108671374619,302.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6116943359375,0.0,0.0142212714999914,0.0116035100072622,302.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6201171875,0.0,0.0,0.00108671374619,302.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6201171875,0.0,0.0,0.0051549021154642,299.61297607421875,284.95001220703125,293.1499938964844,292.3597717285156,299.6014709472656,302.6424255371094,299.6089782714844,1.0,0.1256997287273407,0.0,0.0,1.0,1.0,-0.0239607263356447,1.203673249960957e-08,0.0239607151597738,-0.0076770610176026,1.0,0.0,0.0,25.248363494873047,25.0,0.203962042927742,0.0,1.0338478088378906,0.0,292.5970764160156,293.1086120605469,292.36163330078125,292.3617553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844598531723022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17886960,302.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.6195373535156,0.0,0.0,0.0010323277674615,302.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.619384765625,0.0,0.0,0.0010870908154174,302.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.6113586425781,0.0,0.0118512082844972,0.0099441725760698,302.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6195373535156,0.0,0.0,0.0010870908154174,302.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6195373535156,0.0,0.0,0.0051566907204687,299.6126403808594,284.95001220703125,293.1499938964844,292.3597717285156,299.60137939453125,302.6422119140625,299.60845947265625,1.0,0.1256400644779205,0.0,0.0,1.0,1.0,-0.0219715293496847,1.1036648039919328e-08,0.0219715181738138,-0.0070386226288974,1.0,0.0,0.0,25.24692344665528,25.0,0.2230871319770813,0.0,0.9476158022880554,0.0,292.59686279296875,293.10858154296875,292.3616027832031,292.3617248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844565153121948,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17887020,302.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.618408203125,0.0,0.0,0.0010368741350248,302.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.6182556152344,0.0,0.0,0.0010918783955276,302.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.61090087890625,0.0,0.0,0.0010220186086371,302.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.618408203125,0.0,0.0,0.0010918783955276,302.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.618408203125,0.0,0.0,0.0051794010214507,299.61212158203125,284.95001220703125,293.1499938964844,292.3597717285156,299.60308837890625,302.6418762207031,299.6073608398437,1.0,0.1254923045635223,0.0,0.0,1.0,1.0,-0.0113047081977128,5.6769935419254125e-09,0.0113047026097774,-0.0036194769199937,1.0,0.0,0.0,25.3091983795166,25.0,0.3684445917606354,0.0,0.4878076016902923,0.0,292.5964660644531,293.1085510253906,292.3615417480469,292.36163330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844524919986725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17887080,302.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.618408203125,0.0,0.0,0.0010368741350248,302.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.6182556152344,0.0,0.0,0.0010918783955276,302.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.61090087890625,0.0,0.0,0.0010220186086371,302.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.618408203125,0.0,0.0,0.0010918783955276,302.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.618408203125,0.0,0.0,0.0051794010214507,299.61212158203125,284.95001220703125,293.1499938964844,292.3597717285156,299.60308837890625,302.6418762207031,299.6073608398437,1.0,0.1254923045635223,0.0,0.0,1.0,1.0,-0.0113047081977128,5.6769935419254125e-09,0.0113047026097774,-0.0036194769199937,1.0,0.0,0.0,25.3091983795166,25.0,0.3684445917606354,0.0,0.4878076016902923,0.0,292.5964660644531,293.1085510253906,292.3615417480469,292.36163330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844524919986725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17887140,302.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,299.6173400878906,0.0,0.0,0.0010351691162213,302.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6172180175781,0.0,0.0,0.001090082922019,302.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6107788085937,0.0,0.0,0.0008109355694614,302.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,299.6173400878906,0.0,0.0,0.001090082922019,302.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.6173400878906,0.0,0.0,0.0051708840765058,299.6117553710937,284.95001220703125,293.1499938964844,292.3597717285156,299.6022033691406,302.6417236328125,299.60626220703125,1.0,0.1253704577684402,0.0,0.0,1.0,1.0,-0.0110366269946098,5.5441371493714095e-09,0.0110366214066743,-0.0035383275244385,1.0,0.0,0.0,25.2622127532959,25.0,0.3105689287185669,0.0,0.4752555191516876,0.0,292.5960693359375,293.1085205078125,292.3614807128906,292.361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844505250453949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17887200,302.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,299.6173400878906,0.0,0.0,0.0010351691162213,302.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6172180175781,0.0,0.0,0.001090082922019,302.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6107788085937,0.0,0.0,0.0008109355694614,302.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,299.6173400878906,0.0,0.0,0.001090082922019,302.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.6173400878906,0.0,0.0,0.0051708840765058,299.6117553710937,284.95001220703125,293.1499938964844,292.3597717285156,299.6022033691406,302.6417236328125,299.60626220703125,1.0,0.1253704577684402,0.0,0.0,1.0,1.0,-0.0110366269946098,5.5441371493714095e-09,0.0110366214066743,-0.0035383275244385,1.0,0.0,0.0,25.2622127532959,25.0,0.3105689287185669,0.0,0.4752555191516876,0.0,292.5960693359375,293.1085205078125,292.3614807128906,292.361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844505250453949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17887260,302.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,299.6163330078125,0.0,0.0,0.0010336500126868,302.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,299.6162414550781,0.0,0.0,0.0010884832590818,302.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.610595703125,0.0,0.0,0.0008044220739975,302.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.6163330078125,0.0,0.0,0.0010884832590818,302.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6163330078125,0.0,0.0,0.0051632956601679,299.611328125,284.95001220703125,293.1499938964844,292.3597717285156,299.6013488769531,302.6414489746094,299.60528564453125,1.0,0.1252705305814743,0.0,0.0,1.0,1.0,-0.0110140247270464,5.532802660468405e-09,0.011014019139111,-0.0035311360843479,1.0,0.0,0.0,25.221580505371094,25.0,0.2975861430168152,0.0,0.4735195934772491,0.0,292.5956420898437,293.1084899902344,292.3614196777344,292.36151123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844462037086487,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17887320,302.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,299.6163330078125,0.0,0.0,0.0010336500126868,302.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,299.6162414550781,0.0,0.0,0.0010884832590818,302.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.610595703125,0.0,0.0,0.0008044220739975,302.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.6163330078125,0.0,0.0,0.0010884832590818,302.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6163330078125,0.0,0.0,0.0051632956601679,299.611328125,284.95001220703125,293.1499938964844,292.3597717285156,299.6013488769531,302.6414489746094,299.60528564453125,1.0,0.1252705305814743,0.0,0.0,1.0,1.0,-0.0110140247270464,5.532802660468405e-09,0.011014019139111,-0.0035311360843479,1.0,0.0,0.0,25.221580505371094,25.0,0.2975861430168152,0.0,0.4735195934772491,0.0,292.5956420898437,293.1084899902344,292.3614196777344,292.36151123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844462037086487,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17887380,302.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6153869628906,0.0,0.0,0.0010323255555704,302.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.61529541015625,0.0,0.0,0.001087088487111,302.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,299.6103515625,0.0,0.0,0.0008028243901208,302.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.6153869628906,0.0,0.0,0.001087088487111,302.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.6153869628906,0.0,0.0,0.0051566800102591,299.6108703613281,284.95001220703125,293.1499938964844,292.3597717285156,299.6004638671875,302.64111328125,299.60430908203125,1.0,0.1251835078001022,0.0,0.0,1.0,1.0,-0.0109992297366261,5.525375268433663e-09,0.0109992241486907,-0.0035264072939753,1.0,0.0,0.0,25.18618392944336,25.0,0.2932637631893158,0.0,0.4722199141979217,0.0,292.5952453613281,293.10845947265625,292.3613586425781,292.3614501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844409883022308,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17887440,302.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6153869628906,0.0,0.0,0.0010323255555704,302.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.61529541015625,0.0,0.0,0.001087088487111,302.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,299.6103515625,0.0,0.0,0.0008028243901208,302.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.6153869628906,0.0,0.0,0.001087088487111,302.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.6153869628906,0.0,0.0,0.0051566800102591,299.6108703613281,284.95001220703125,293.1499938964844,292.3597717285156,299.6004638671875,302.64111328125,299.60430908203125,1.0,0.1251835078001022,0.0,0.0,1.0,1.0,-0.0109992297366261,5.525375268433663e-09,0.0109992241486907,-0.0035264072939753,1.0,0.0,0.0,25.18618392944336,25.0,0.2932637631893158,0.0,0.4722199141979217,0.0,292.5952453613281,293.10845947265625,292.3613586425781,292.3614501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844409883022308,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17887500,302.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6148986816406,0.0,0.0,0.0010317461565136,302.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6148376464844,0.0,0.0,0.0010864783544093,302.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6101989746094,0.0,0.0,0.0008024629205465,302.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6148986816406,0.0,0.0,0.0010864783544093,302.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6148986816406,0.0,0.0,0.0051537854596972,299.6106262207031,284.95001220703125,293.1499938964844,292.3597717285156,299.6000061035156,302.640869140625,299.6038513183594,1.0,0.1251454353332519,0.0,0.0,1.0,1.0,-0.0109931612387299,5.522327040097252e-09,0.0109931556507945,-0.0035244622267782,1.0,0.0,0.0,25.170698165893555,25.0,0.2926248610019684,0.0,0.4716693162918091,0.0,292.59503173828125,293.1084289550781,292.361328125,292.3614196777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844380378723144,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17887560,302.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,299.61444091796875,0.0,0.0,0.0010312153026461,302.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6143798828125,0.0,0.0,0.0010859193280339,302.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.61004638671875,0.0,0.0,0.000802056514658,302.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.61444091796875,0.0,0.0,0.0010859193280339,302.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.61444091796875,0.0,0.0,0.0051511339843273,299.6103515625,284.95001220703125,293.1499938964844,292.3597717285156,299.5995483398437,302.6405944824219,299.6033935546875,1.0,0.1251105368137359,0.0,0.0,1.0,1.0,-0.0109875118359923,5.51948975413552e-09,0.0109875062480568,-0.0035226526670157,1.0,0.0,0.0,25.156513214111328,25.0,0.291937917470932,0.0,0.471161276102066,0.0,292.5948486328125,293.1084289550781,292.361328125,292.3614196777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844348788261413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17887620,302.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6135559082031,0.0,0.0,0.0010302839800715,302.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.61346435546875,0.0,0.0,0.0010849386453628,302.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.60968017578125,0.0,0.0,0.0008013327023945,302.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6135559082031,0.0,0.0,0.0010849386453628,302.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6135559082031,0.0,0.0,0.0051464820280671,299.6098327636719,284.95001220703125,293.1499938964844,292.3597717285156,299.5986022949219,302.63995361328125,299.6025085449219,1.0,0.1250492930412292,0.0,0.0,1.0,1.0,-0.0109775885939598,5.514505296844163e-09,0.0109775830060243,-0.0035194742958992,1.0,0.0,0.0,25.13162612915039,25.0,0.290041446685791,0.0,0.4702701568603515,0.0,292.59442138671875,293.1083679199219,292.3612670898437,292.3613586425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.384427934885025,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17887680,302.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6135559082031,0.0,0.0,0.0010302839800715,302.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.61346435546875,0.0,0.0,0.0010849386453628,302.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.60968017578125,0.0,0.0,0.0008013327023945,302.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6135559082031,0.0,0.0,0.0010849386453628,302.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6135559082031,0.0,0.0,0.0051464820280671,299.6098327636719,284.95001220703125,293.1499938964844,292.3597717285156,299.5986022949219,302.63995361328125,299.6025085449219,1.0,0.1250492930412292,0.0,0.0,1.0,1.0,-0.0109775885939598,5.514505296844163e-09,0.0109775830060243,-0.0035194742958992,1.0,0.0,0.0,25.13162612915039,25.0,0.290041446685791,0.0,0.4702701568603515,0.0,292.59442138671875,293.1083679199219,292.3612670898437,292.3613586425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.384427934885025,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17887740,302.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6126708984375,0.0,0.0,0.0010295027168467,302.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.61260986328125,0.0,0.0,0.0010841159382835,302.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6092834472656,0.0,0.0,0.0008007248397916,302.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6126708984375,0.0,0.0,0.0010841159382835,302.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6126708984375,0.0,0.0,0.0051425793208181,299.6092529296875,284.95001220703125,293.1499938964844,292.3597717285156,299.5976257324219,302.63916015625,299.6016540527344,1.0,0.124997891485691,0.0,0.0,1.0,1.0,-0.0109692625701427,5.510323308755005e-09,0.0109692569822072,-0.0035168074537068,1.0,0.0,0.0,25.110746383666992,25.0,0.2874374687671661,0.0,0.4695231318473816,0.0,292.5940246582031,293.1083374023437,292.3612365722656,292.361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.384420245885849,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17887800,302.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6126708984375,0.0,0.0,0.0010295027168467,302.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.61260986328125,0.0,0.0,0.0010841159382835,302.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6092834472656,0.0,0.0,0.0008007248397916,302.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6126708984375,0.0,0.0,0.0010841159382835,302.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6126708984375,0.0,0.0,0.0051425793208181,299.6092529296875,284.95001220703125,293.1499938964844,292.3597717285156,299.5976257324219,302.63916015625,299.6016540527344,1.0,0.124997891485691,0.0,0.0,1.0,1.0,-0.0109692625701427,5.510323308755005e-09,0.0109692569822072,-0.0035168074537068,1.0,0.0,0.0,25.110746383666992,25.0,0.2874374687671661,0.0,0.4695231318473816,0.0,292.5940246582031,293.1083374023437,292.3612365722656,292.361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.384420245885849,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17887860,302.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,299.61181640625,0.0,0.0,0.0010288469493389,302.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,299.6117553710937,0.0,0.0,0.0010834253625944,302.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.6088562011719,0.0,0.0,0.000800214766059,302.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,299.61181640625,0.0,0.0,0.0010834253625944,302.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,299.61181640625,0.0,0.0,0.0051393033936619,299.608642578125,284.95001220703125,293.1499938964844,292.3597717285156,299.5965576171875,302.6382141113281,299.600830078125,1.0,0.124954730272293,0.0,0.0,1.0,1.0,-0.0109622739255428,5.50681322764035e-09,0.0109622683376073,-0.0035145692527294,1.0,0.0,0.0,25.09322166442871,25.0,0.284244179725647,0.0,0.4688965976238251,0.0,292.5936279296875,293.1083068847656,292.3612060546875,292.3612976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844118118286133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17887920,302.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,299.61181640625,0.0,0.0,0.0010288469493389,302.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,299.6117553710937,0.0,0.0,0.0010834253625944,302.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.6088562011719,0.0,0.0,0.000800214766059,302.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,299.61181640625,0.0,0.0,0.0010834253625944,302.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,299.61181640625,0.0,0.0,0.0051393033936619,299.608642578125,284.95001220703125,293.1499938964844,292.3597717285156,299.5965576171875,302.6382141113281,299.600830078125,1.0,0.124954730272293,0.0,0.0,1.0,1.0,-0.0109622739255428,5.50681322764035e-09,0.0109622683376073,-0.0035145692527294,1.0,0.0,0.0,25.09322166442871,25.0,0.284244179725647,0.0,0.4688965976238251,0.0,292.5936279296875,293.1083068847656,292.3612060546875,292.3612976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844118118286133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17887980,302.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6109619140625,0.0,0.0,0.0010282963048666,302.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.61090087890625,0.0,0.0,0.0010828454978764,302.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6083679199219,0.0,0.0,0.0007997864158824,302.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6109619140625,0.0,0.0,0.0010828454978764,302.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6109619140625,0.0,0.0,0.0051365531980991,299.6080017089844,284.95001220703125,293.1499938964844,292.3597717285156,299.595458984375,302.6371459960937,299.6000366210937,1.0,0.1249184757471084,0.0,0.0,1.0,1.0,-0.0109564065933227,5.503866251643785e-09,0.0109564010053873,-0.0035126898437738,1.0,0.0,0.0,25.07850646972656,25.0,0.2805891931056976,0.0,0.4683708250522613,0.0,292.5932006835937,293.1082763671875,292.3611755371094,292.3612670898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844026923179626,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17888040,302.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6109619140625,0.0,0.0,0.0010282963048666,302.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.61090087890625,0.0,0.0,0.0010828454978764,302.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6083679199219,0.0,0.0,0.0007997864158824,302.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6109619140625,0.0,0.0,0.0010828454978764,302.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6109619140625,0.0,0.0,0.0051365531980991,299.6080017089844,284.95001220703125,293.1499938964844,292.3597717285156,299.595458984375,302.6371459960937,299.6000366210937,1.0,0.1249184757471084,0.0,0.0,1.0,1.0,-0.0109564065933227,5.503866251643785e-09,0.0109564010053873,-0.0035126898437738,1.0,0.0,0.0,25.07850646972656,25.0,0.2805891931056976,0.0,0.4683708250522613,0.0,292.5932006835937,293.1082763671875,292.3611755371094,292.3612670898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844026923179626,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17888100,302.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.61053466796875,0.0,0.0,0.0010280534625053,302.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,299.6104736328125,0.0,0.0,0.0010825897334143,302.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,299.60809326171875,0.0,0.0,0.000799597473815,302.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,299.61053466796875,0.0,0.0,0.0010825897334143,302.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.61053466796875,0.0,0.0,0.0051353396847844,299.6076965332031,284.95001220703125,293.1499938964844,292.3597717285156,299.59490966796875,302.6365966796875,299.5996398925781,1.0,0.1249024793505668,0.0,0.0,1.0,1.0,-0.0109538175165653,5.502565958437344e-09,0.0109538119286298,-0.0035118607338517,1.0,0.0,0.0,25.07201385498047,25.0,0.2786240577697754,0.0,0.4681389629840851,0.0,292.593017578125,293.1082458496094,292.3611755371094,292.3612670898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3843979239463806,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17888160,302.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,299.610107421875,0.0,0.0,0.0010278306435793,302.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,299.6100769042969,0.0,0.0,0.0010823551565408,302.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6078491210937,0.0,0.0,0.0007994241896085,302.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.610107421875,0.0,0.0,0.0010823551565408,302.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.610107421875,0.0,0.0,0.005134227219969,299.6073608398437,284.95001220703125,293.1499938964844,292.3597717285156,299.5943298339844,302.635986328125,299.5992431640625,1.0,0.1248878091573715,0.0,0.0,1.0,1.0,-0.0109514435753226,5.501373578908897e-09,0.0109514379873871,-0.0035111003089696,1.0,0.0,0.0,25.06606101989746,25.0,0.2765758633613586,0.0,0.467926412820816,0.0,292.5928039550781,293.1082458496094,292.36114501953125,292.3612365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3843929767608642,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17888220,302.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.6092834472656,0.0,0.0,0.001027442398481,302.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6092529296875,0.0,0.0,0.0010819464223459,302.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6072998046875,0.0,0.0,0.0007991222082637,302.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.6092834472656,0.0,0.0,0.0010819464223459,302.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.6092834472656,0.0,0.0,0.0051322877407073,299.606689453125,284.95001220703125,293.1499938964844,292.3597717285156,299.5931701660156,302.6347351074219,299.59844970703125,1.0,0.1248622313141822,0.0,0.0,1.0,1.0,-0.0109473066404461,5.4992952414067994e-09,0.0109473010525107,-0.0035097752697765,1.0,0.0,0.0,25.05568504333496,25.0,0.2722463309764862,0.0,0.4675560891628265,0.0,292.5924072265625,293.10821533203125,292.36114501953125,292.3612365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3843826353549957,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17888280,302.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.6092834472656,0.0,0.0,0.001027442398481,302.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6092529296875,0.0,0.0,0.0010819464223459,302.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6072998046875,0.0,0.0,0.0007991222082637,302.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.6092834472656,0.0,0.0,0.0010819464223459,302.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.6092834472656,0.0,0.0,0.0051322877407073,299.606689453125,284.95001220703125,293.1499938964844,292.3597717285156,299.5931701660156,302.6347351074219,299.59844970703125,1.0,0.1248622313141822,0.0,0.0,1.0,1.0,-0.0109473066404461,5.4992952414067994e-09,0.0109473010525107,-0.0035097752697765,1.0,0.0,0.0,25.05568504333496,25.0,0.2722463309764862,0.0,0.4675560891628265,0.0,292.5924072265625,293.10821533203125,292.36114501953125,292.3612365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3843826353549957,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17888340,302.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.60845947265625,0.0,0.0,0.0010271160863339,302.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.6084289550781,0.0,0.0,0.0010816026479005,302.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.606689453125,0.0,0.0,0.0007988683064468,302.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.60845947265625,0.0,0.0,0.0010816026479005,302.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.60845947265625,0.0,0.0,0.0051306574605405,299.6059875488281,284.95001220703125,293.1499938964844,292.3597717285156,299.5918884277344,302.63336181640625,299.59771728515625,1.0,0.1248407289385795,0.0,0.0,1.0,1.0,-0.0109438281506299,5.4975481944552484e-09,0.0109438225626945,-0.0035086611751466,1.0,0.0,0.0,25.04696273803711,25.0,0.2659317851066589,0.0,0.467244803905487,0.0,292.59197998046875,293.1081848144531,292.3610534667969,292.36114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3843707740306854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17888400,302.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.60845947265625,0.0,0.0,0.0010271160863339,302.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.6084289550781,0.0,0.0,0.0010816026479005,302.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.606689453125,0.0,0.0,0.0007988683064468,302.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.60845947265625,0.0,0.0,0.0010816026479005,302.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.60845947265625,0.0,0.0,0.0051306574605405,299.6059875488281,284.95001220703125,293.1499938964844,292.3597717285156,299.5918884277344,302.63336181640625,299.59771728515625,1.0,0.1248407289385795,0.0,0.0,1.0,1.0,-0.0109438281506299,5.4975481944552484e-09,0.0109438225626945,-0.0035086611751466,1.0,0.0,0.0,25.04696273803711,25.0,0.2659317851066589,0.0,0.467244803905487,0.0,292.59197998046875,293.1081848144531,292.3610534667969,292.36114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3843707740306854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17888460,302.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.6076354980469,0.0,0.0,0.0010268369223922,302.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.60760498046875,0.0,0.0,0.0010813088156282,302.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6061096191406,0.0,0.0,0.0007986511918716,302.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6076354980469,0.0,0.0,0.0010813088156282,302.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.6076354980469,0.0,0.0,0.0051292632706463,299.60528564453125,284.95001220703125,293.1449279785156,292.3571472167969,299.5904846191406,302.6319274902344,299.5969543457031,1.0,0.1248223409056663,0.0,0.0,1.0,1.0,-0.0109408535063266,5.496054722442523e-09,0.0109408479183912,-0.0035077084321528,1.0,0.0,0.0,25.03950500488281,25.0,0.2555791139602661,0.0,0.4669787585735321,0.0,292.5915832519531,293.1081237792969,292.3608093261719,292.3609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3843564093112945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17888520,302.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.6076354980469,0.0,0.0,0.0010268369223922,302.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.60760498046875,0.0,0.0,0.0010813088156282,302.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6061096191406,0.0,0.0,0.0007986511918716,302.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6076354980469,0.0,0.0,0.0010813088156282,302.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.6076354980469,0.0,0.0,0.0051292632706463,299.60528564453125,284.95001220703125,293.1449279785156,292.3571472167969,299.5904846191406,302.6319274902344,299.5969543457031,1.0,0.1248223409056663,0.0,0.0,1.0,1.0,-0.0109408535063266,5.496054722442523e-09,0.0109408479183912,-0.0035077084321528,1.0,0.0,0.0,25.03950500488281,25.0,0.2555791139602661,0.0,0.4669787585735321,0.0,292.5915832519531,293.1081237792969,292.3608093261719,292.3609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3843564093112945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17888580,302.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6068115234375,0.0,0.0,0.0010266046738252,302.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6067810058594,0.0,0.0,0.0010810641106218,302.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.60546875,0.0,0.0,0.0007984705152921,302.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6068115234375,0.0,0.0,0.0010810641106218,302.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6068115234375,0.0,0.0,0.0051281028427183,299.60455322265625,284.95001220703125,293.13018798828125,292.3495483398437,299.5883178710937,302.6304016113281,299.59625244140625,1.0,0.1248070299625396,0.0,0.0,1.0,1.0,-0.0109383780509233,5.4948108285657335e-09,0.0109383724629879,-0.0035069154109805,1.0,0.0,0.0,25.03329467773437,25.0,0.2258267551660537,0.0,0.4667573571205139,0.0,292.5911865234375,293.10809326171875,292.35968017578125,292.36004638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3843299448490143,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17888640,302.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6068115234375,0.0,0.0,0.0010266046738252,302.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6067810058594,0.0,0.0,0.0010810641106218,302.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.60546875,0.0,0.0,0.0007984705152921,302.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6068115234375,0.0,0.0,0.0010810641106218,302.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6068115234375,0.0,0.0,0.0051281028427183,299.60455322265625,284.95001220703125,293.13018798828125,292.3495483398437,299.5883178710937,302.6304016113281,299.59625244140625,1.0,0.1248070299625396,0.0,0.0,1.0,1.0,-0.0109383780509233,5.4948108285657335e-09,0.0109383724629879,-0.0035069154109805,1.0,0.0,0.0,25.03329467773437,25.0,0.2258267551660537,0.0,0.4667573571205139,0.0,292.5911865234375,293.10809326171875,292.35968017578125,292.36004638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3843299448490143,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17888700,302.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6064147949219,0.0,0.0,0.0010265033924952,302.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6063842773437,0.0,0.0,0.0010809575906023,302.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.60516357421875,0.0,0.0,0.0007983917603269,302.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6064147949219,0.0,0.0,0.0010809575906023,302.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6064147949219,0.0,0.0,0.0051275971345603,299.6042175292969,284.95001220703125,293.119384765625,292.3439636230469,299.5868530273437,302.6296081542969,299.59588623046875,1.0,0.1248003542423248,0.0,0.0,1.0,1.0,-0.0109372986480593,5.4942690397297164e-09,0.0109372930601239,-0.0035065698903054,1.0,0.0,0.0,25.030590057373047,25.0,0.2029480785131454,0.0,0.4666608870029449,0.0,292.5909729003906,293.10809326171875,292.35870361328125,292.35919189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3843103051185608,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17888760,302.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.60601806640625,0.0,0.0,0.001026410725899,302.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6059875488281,0.0,0.0,0.0010808599181473,302.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6048278808594,0.0,0.0,0.0007983195828273,302.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.60601806640625,0.0,0.0,0.0010808599181473,302.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.60601806640625,0.0,0.0,0.0051271338015794,299.6038513183594,284.95001220703125,293.1063842773437,292.3372802734375,299.5850524902344,302.6288146972656,299.59552001953125,1.0,0.1247942373156547,0.0,0.0,1.0,1.0,-0.0109363105148077,5.493772547993103e-09,0.0109363049268722,-0.0035062534734606,1.0,0.0,0.0,25.02811050415039,25.0,0.1746637523174286,0.0,0.4665725231170654,0.0,292.5907592773437,293.1080627441406,292.3572998046875,292.3580017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3842853009700775,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17888820,302.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.605224609375,0.0,0.0,0.001026245416142,302.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6051940917969,0.0,0.0,0.0010806857608258,302.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.60418701171875,0.0,0.0,0.0007981910021044,302.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.605224609375,0.0,0.0,0.0010806857608258,302.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,299.605224609375,0.0,0.0,0.005126308184117,299.6031188964844,284.95001220703125,293.07421875,292.3206787109375,299.5804748535156,302.62713623046875,299.5948181152344,1.0,0.124783344566822,0.0,0.0,1.0,1.0,-0.0109345484524965,5.492887478197872e-09,0.010934542864561,-0.0035056890919804,1.0,0.0,0.0,25.0236930847168,25.0,0.1033689007163047,0.0,0.4664150178432464,0.0,292.5903625488281,293.1080322265625,292.3533935546875,292.3544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3842185735702514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
