time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17888880,302.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.605224609375,0.0,0.0,0.001026245416142,302.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6051940917969,0.0,0.0,0.0010806857608258,302.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.60418701171875,0.0,0.0,0.0007981910021044,302.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.605224609375,0.0,0.0,0.0010806857608258,302.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,299.605224609375,0.0,0.0,0.005126308184117,299.6031188964844,284.95001220703125,293.07421875,292.3206787109375,299.5804748535156,302.62713623046875,299.5948181152344,1.0,0.124783344566822,0.0,0.0,1.0,1.0,-0.0109345484524965,5.492887478197872e-09,0.010934542864561,-0.0035056890919804,1.0,0.0,0.0,25.0236930847168,25.0,0.1033689007163047,0.0,0.4664150178432464,0.0,292.5903625488281,293.1080322265625,292.3533935546875,292.3544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3842185735702514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17888940,302.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6044311523437,0.0,0.0,0.0010261065326631,302.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.6044006347656,0.0,0.0,0.0010805396595969,302.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,299.603515625,0.0,0.0,0.0007980830268934,302.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6044311523437,0.0,0.0,0.0010805396595969,302.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.6044311523437,0.0,0.0,0.0051256148144602,299.6023864746094,284.95001220703125,293.0343322753906,292.3000183105469,299.5743408203125,302.6254272460937,299.5941162109375,1.0,0.124774195253849,0.0,0.0,1.0,1.0,-0.010933069512248,5.492144961039003e-09,0.0109330639243125,-0.0035052152816206,1.0,0.0,0.0,25.019983291625977,25.0,0.0119791273027658,0.0,0.4662828147411346,0.0,292.5899353027344,293.1080017089844,292.3475341796875,292.34912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3841240406036377,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17889000,302.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6044311523437,0.0,0.0,0.0010261065326631,302.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.6044006347656,0.0,0.0,0.0010805396595969,302.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,299.603515625,0.0,0.0,0.0007980830268934,302.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6044311523437,0.0,0.0,0.0010805396595969,302.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.6044311523437,0.0,0.0,0.0051256148144602,299.6023864746094,284.95001220703125,293.0343322753906,292.3000183105469,299.5743408203125,302.6254272460937,299.5941162109375,1.0,0.124774195253849,0.0,0.0,1.0,1.0,-0.010933069512248,5.492144961039003e-09,0.0109330639243125,-0.0035052152816206,1.0,0.0,0.0,25.019983291625977,25.0,0.0119791273027658,0.0,0.4662828147411346,0.0,292.5899353027344,293.1080017089844,292.3475341796875,292.34912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3841240406036377,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17889060,302.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6036376953125,0.0,0.0,0.0010259900009259,302.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6036376953125,0.0,0.0,0.0010804169578477,302.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.60284423828125,0.0,0.0,0.0007979923975653,302.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6036376953125,0.0,0.0,0.0010804169578477,302.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6036376953125,0.0,0.0,0.0051250327378511,299.6016540527344,284.95001220703125,292.9873962402344,292.2756652832031,299.56646728515625,302.6236267089844,299.5934143066406,1.0,0.124766506254673,0.0,0.0,1.0,1.0,-0.0109318271279335,5.491521015699163e-09,0.0109318224713206,-0.0035048176068812,1.0,0.0,0.0,25.0168685913086,25.0,-0.0977281108498573,0.0,0.4661718010902405,0.0,292.58953857421875,293.10797119140625,292.3395080566406,292.3416442871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3839983940124511,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17889120,302.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6036376953125,0.0,0.0,0.0010259900009259,302.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6036376953125,0.0,0.0,0.0010804169578477,302.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.60284423828125,0.0,0.0,0.0007979923975653,302.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6036376953125,0.0,0.0,0.0010804169578477,302.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6036376953125,0.0,0.0,0.0051250327378511,299.6016540527344,284.95001220703125,292.9873962402344,292.2756652832031,299.56646728515625,302.6236267089844,299.5934143066406,1.0,0.124766506254673,0.0,0.0,1.0,1.0,-0.0109318271279335,5.491521015699163e-09,0.0109318224713206,-0.0035048176068812,1.0,0.0,0.0,25.0168685913086,25.0,-0.0977281108498573,0.0,0.4661718010902405,0.0,292.58953857421875,293.10797119140625,292.3395080566406,292.3416442871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3839983940124511,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17889180,302.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6028747558594,0.0,0.0,0.0010258920956403,302.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.60284423828125,0.0,0.0,0.0010803136974573,302.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6021728515625,0.0,0.0,0.0007979161455295,302.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6028747558594,0.0,0.0,0.0010803136974573,302.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6028747558594,0.0,0.0,0.0051245433278381,299.6009216308594,284.95001220703125,292.9340515136719,292.2479248046875,299.5567932128906,302.62176513671875,299.5926818847656,1.0,0.1247600466012954,0.0,0.0,1.0,1.0,-0.0109307831153273,5.4909965463423305e-09,0.0109307775273919,-0.0035044830292463,1.0,0.0,0.0,25.014249801635746,25.0,-0.2240415513515472,0.0,0.4660784900188446,0.0,292.5891418457031,293.10791015625,292.3292236328125,292.3319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3838393688201904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17889240,302.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6028747558594,0.0,0.0,0.0010258920956403,302.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.60284423828125,0.0,0.0,0.0010803136974573,302.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6021728515625,0.0,0.0,0.0007979161455295,302.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6028747558594,0.0,0.0,0.0010803136974573,302.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6028747558594,0.0,0.0,0.0051245433278381,299.6009216308594,284.95001220703125,292.9340515136719,292.2479248046875,299.5567932128906,302.62176513671875,299.5926818847656,1.0,0.1247600466012954,0.0,0.0,1.0,1.0,-0.0109307831153273,5.4909965463423305e-09,0.0109307775273919,-0.0035044830292463,1.0,0.0,0.0,25.014249801635746,25.0,-0.2240415513515472,0.0,0.4660784900188446,0.0,292.5891418457031,293.10791015625,292.3292236328125,292.3319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3838393688201904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17889300,302.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.6024780273437,0.0,0.0,0.0010258503025397,302.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6024780273437,0.0,0.0,0.0010802698088809,302.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,299.6018371582031,0.0,0.0,0.0007978836656548,302.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6024780273437,0.0,0.0,0.0010802698088809,302.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6024780273437,0.0,0.0,0.0051243347115814,299.6005554199219,284.95001220703125,292.9051513671875,292.2328796386719,299.5511169433594,302.6208190917969,299.59234619140625,1.0,0.1247572898864746,0.0,0.0,1.0,1.0,-0.0109303379431366,5.490772725380566e-09,0.0109303323552012,-0.0035043405368924,1.0,0.0,0.0,25.013134002685547,25.0,-0.294016569852829,0.0,0.466038703918457,0.0,292.58892822265625,293.10791015625,292.3229675292969,292.32598876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3837439715862274,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17889360,302.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.60211181640625,0.0,0.0,0.0010258117690682,302.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6020812988281,0.0,0.0,0.0010802291799336,302.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.6014709472656,0.0,0.0,0.0007978536887094,302.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.60211181640625,0.0,0.0,0.0010802291799336,302.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.60211181640625,0.0,0.0,0.0051241419278085,299.6001892089844,284.95001220703125,292.8749389648437,292.21710205078125,299.5450134277344,302.6198425292969,299.59197998046875,1.0,0.124754749238491,0.0,0.0,1.0,1.0,-0.0109299272298812,5.490566223897986e-09,0.0109299216419458,-0.0035042087547481,1.0,0.0,0.0,25.012104034423828,25.0,-0.3670307695865631,0.0,0.4660019874572754,0.0,292.5887145996094,293.1078796386719,292.316162109375,292.3194885253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3836401998996734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17889420,302.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.601318359375,0.0,0.0,0.0010257423855364,302.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.601318359375,0.0,0.0,0.0010801560711115,302.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6007995605469,0.0,0.0,0.0007977997302077,302.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.601318359375,0.0,0.0,0.0010801560711115,302.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.601318359375,0.0,0.0,0.0051237954758107,299.5994567871094,284.95001220703125,292.81072998046875,292.1835021972656,299.5317077636719,302.6178283691406,299.5912170410156,1.0,0.1247501745820045,0.0,0.0,1.0,1.0,-0.010929187759757,5.490194965318551e-09,0.0109291821718215,-0.0035039719659835,1.0,0.0,0.0,25.01025009155273,25.0,-0.521167516708374,0.0,0.4659359455108642,0.0,292.5883178710937,293.1078491210937,292.301025390625,292.304931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3834101557731628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17889480,302.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.601318359375,0.0,0.0,0.0010257423855364,302.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.601318359375,0.0,0.0,0.0010801560711115,302.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6007995605469,0.0,0.0,0.0007977997302077,302.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.601318359375,0.0,0.0,0.0010801560711115,302.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.601318359375,0.0,0.0,0.0051237954758107,299.5994567871094,284.95001220703125,292.81072998046875,292.1835021972656,299.5317077636719,302.6178283691406,299.5912170410156,1.0,0.1247501745820045,0.0,0.0,1.0,1.0,-0.010929187759757,5.490194965318551e-09,0.0109291821718215,-0.0035039719659835,1.0,0.0,0.0,25.01025009155273,25.0,-0.521167516708374,0.0,0.4659359455108642,0.0,292.5883178710937,293.1078491210937,292.301025390625,292.304931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3834101557731628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17889540,302.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6005554199219,0.0,0.0,0.0010256834793835,302.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6005554199219,0.0,0.0,0.0010800941381603,302.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.60009765625,0.0,0.0,0.0007977539207786,302.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.6005554199219,0.0,0.0,0.0010800941381603,302.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,299.6005554199219,0.0,0.0,0.0051235011778771,299.5987243652344,284.95001220703125,292.7420959472656,292.1474304199219,299.5167541503906,302.6157531738281,299.5904541015625,1.0,0.1247462928295135,0.0,0.0,1.0,1.0,-0.0109285600483417,5.489879661979557e-09,0.0109285544604063,-0.003503771033138,1.0,0.0,0.0,25.00867462158203,25.0,-0.6869730353355408,0.0,0.4658798575401306,0.0,292.5879211425781,293.1078186035156,292.2835388183594,292.2880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.383145809173584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17889600,302.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6005554199219,0.0,0.0,0.0010256834793835,302.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6005554199219,0.0,0.0,0.0010800941381603,302.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.60009765625,0.0,0.0,0.0007977539207786,302.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.6005554199219,0.0,0.0,0.0010800941381603,302.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,299.6005554199219,0.0,0.0,0.0051235011778771,299.5987243652344,284.95001220703125,292.7420959472656,292.1474304199219,299.5167541503906,302.6157531738281,299.5904541015625,1.0,0.1247462928295135,0.0,0.0,1.0,1.0,-0.0109285600483417,5.489879661979557e-09,0.0109285544604063,-0.003503771033138,1.0,0.0,0.0,25.00867462158203,25.0,-0.6869730353355408,0.0,0.4658798575401306,0.0,292.5879211425781,293.1078186035156,292.2835388183594,292.2880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.383145809173584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17889660,302.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5998229980469,0.0,0.0,0.0010256340028718,302.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.59979248046875,0.0,0.0,0.0010800419840961,302.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.5993957519531,0.0,0.0,0.0007977153873071,302.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5998229980469,0.0,0.0,0.0010800419840961,302.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5998229980469,0.0,0.0,0.0051232539117336,299.5979919433594,284.95001220703125,292.6697082519531,292.1092834472656,299.50006103515625,302.6136169433594,299.58966064453125,1.0,0.1247430220246315,0.0,0.0,1.0,1.0,-0.0109280319884419,5.489614540721277e-09,0.0109280264005064,-0.0035036019980907,1.0,0.0,0.0,25.00735092163086,25.0,-0.8635023832321167,0.0,0.4658327102661133,0.0,292.5874938964844,293.1077880859375,292.2636413574219,292.2688293457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3828456103801727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17889720,302.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5998229980469,0.0,0.0,0.0010256340028718,302.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.59979248046875,0.0,0.0,0.0010800419840961,302.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.5993957519531,0.0,0.0,0.0007977153873071,302.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5998229980469,0.0,0.0,0.0010800419840961,302.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5998229980469,0.0,0.0,0.0051232539117336,299.5979919433594,284.95001220703125,292.6697082519531,292.1092834472656,299.50006103515625,302.6136169433594,299.58966064453125,1.0,0.1247430220246315,0.0,0.0,1.0,1.0,-0.0109280319884419,5.489614540721277e-09,0.0109280264005064,-0.0035036019980907,1.0,0.0,0.0,25.00735092163086,25.0,-0.8635023832321167,0.0,0.4658327102661133,0.0,292.5874938964844,293.1077880859375,292.2636413574219,292.2688293457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3828456103801727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17889780,302.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5990600585937,0.0,0.0,0.0010255924426019,302.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5990295410156,0.0,0.0,0.0010799982119351,302.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.59869384765625,0.0,0.0,0.0007976830238476,302.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5990600585937,0.0,0.0,0.0010799982119351,302.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.5990600585937,0.0,0.0,0.0051230462267994,299.5972595214844,284.95001220703125,292.5941772460937,292.0693054199219,299.4817810058594,302.61138916015625,299.5888366699219,1.0,0.1247402876615524,0.0,0.0,1.0,1.0,-0.010927589610219,5.489392052027142e-09,0.0109275840222835,-0.0035034599713981,1.0,0.0,0.0,25.00624084472656,25.0,-1.048957586288452,0.0,0.4657931327819824,0.0,292.58709716796875,293.10772705078125,292.24139404296875,292.24713134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.382509708404541,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17889840,302.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5990600585937,0.0,0.0,0.0010255924426019,302.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5990295410156,0.0,0.0,0.0010799982119351,302.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.59869384765625,0.0,0.0,0.0007976830238476,302.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5990600585937,0.0,0.0,0.0010799982119351,302.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.5990600585937,0.0,0.0,0.0051230462267994,299.5972595214844,284.95001220703125,292.5941772460937,292.0693054199219,299.4817810058594,302.61138916015625,299.5888366699219,1.0,0.1247402876615524,0.0,0.0,1.0,1.0,-0.010927589610219,5.489392052027142e-09,0.0109275840222835,-0.0035034599713981,1.0,0.0,0.0,25.00624084472656,25.0,-1.048957586288452,0.0,0.4657931327819824,0.0,292.58709716796875,293.10772705078125,292.24139404296875,292.24713134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.382509708404541,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17889900,302.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5986633300781,0.0,0.0,0.0010255749803036,302.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5986633300781,0.0,0.0,0.0010799798183143,302.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.59832763671875,0.0,0.0,0.0007976694614626,302.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5986633300781,0.0,0.0,0.0010799798183143,302.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5986633300781,0.0,0.0,0.0051229591481387,299.5968933105469,284.95001220703125,292.5554504394531,292.0487365722656,299.4718933105469,302.6102294921875,299.58837890625,1.0,0.1247391328215599,0.0,0.0,1.0,1.0,-0.010927403345704,5.489298793293074e-09,0.0109273977577686,-0.0035034005995839,1.0,0.0,0.0,25.00577545166016,25.0,-1.1451599597930908,0.0,0.4657765328884125,0.0,292.5868835449219,293.10772705078125,292.2290954589844,292.2351379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.382324606180191,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17889960,302.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5982971191406,0.0,0.0,0.0010255586821585,302.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.5982666015625,0.0,0.0,0.001079962705262,302.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.59796142578125,0.0,0.0,0.0007976568304002,302.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5982971191406,0.0,0.0,0.001079962705262,302.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5982971191406,0.0,0.0,0.0051228781230747,299.5965270996094,284.95001220703125,292.51617431640625,292.0278625488281,299.4617004394531,302.60906982421875,299.58795166015625,1.0,0.1247380673885345,0.0,0.0,1.0,1.0,-0.0109272301197052,5.489212195897153e-09,0.0109272254630923,-0.0035033451858907,1.0,0.0,0.0,25.005340576171875,25.0,-1.2423940896987915,0.0,0.4657610952854156,0.0,292.5867004394531,293.1076965332031,292.21636962890625,292.2226867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3821325898170471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17890020,302.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5975036621094,0.0,0.0,0.0010255286470055,302.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,299.5975036621094,0.0,0.0,0.0010799310402944,302.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.59722900390625,0.0,0.0,0.0007976334309205,302.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5975036621094,0.0,0.0,0.0010799310402944,302.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.5975036621094,0.0,0.0,0.0051227281801402,299.59576416015625,284.95001220703125,292.4363708496094,291.9852905273437,299.4407653808594,302.6067199707031,299.5870056152344,1.0,0.1247360780835151,0.0,0.0,1.0,1.0,-0.0109269097447395,5.489050991513977e-09,0.010926904156804,-0.0035032425075769,1.0,0.0,0.0,25.00453758239746,25.0,-1.4389153718948364,0.0,0.4657324552536011,0.0,292.5862731933594,293.107666015625,292.1899719238281,292.19683837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3817344605922699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17890080,302.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5975036621094,0.0,0.0,0.0010255286470055,302.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,299.5975036621094,0.0,0.0,0.0010799310402944,302.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.59722900390625,0.0,0.0,0.0007976334309205,302.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5975036621094,0.0,0.0,0.0010799310402944,302.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.5975036621094,0.0,0.0,0.0051227281801402,299.59576416015625,284.95001220703125,292.4363708496094,291.9852905273437,299.4407653808594,302.6067199707031,299.5870056152344,1.0,0.1247360780835151,0.0,0.0,1.0,1.0,-0.0109269097447395,5.489050991513977e-09,0.010926904156804,-0.0035032425075769,1.0,0.0,0.0,25.00453758239746,25.0,-1.4389153718948364,0.0,0.4657324552536011,0.0,292.5862731933594,293.107666015625,292.1899719238281,292.19683837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3817344605922699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17890140,302.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,299.59674072265625,0.0,0.0,0.001025503850542,302.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.59674072265625,0.0,0.0,0.0010799049632623,302.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.59649658203125,0.0,0.0,0.0007976141641847,302.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,299.59674072265625,0.0,0.0,0.0010799049632623,302.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.59674072265625,0.0,0.0,0.0051226043142378,299.5950012207031,284.95001220703125,292.3554382324219,291.94195556640625,299.41851806640625,302.604248046875,299.58599853515625,1.0,0.1247344464063644,0.0,0.0,1.0,1.0,-0.0109266461804509,5.488918208840232e-09,0.0109266405925154,-0.0035031579900532,1.0,0.0,0.0,25.003875732421875,25.0,-1.6397846937179563,0.0,0.46570885181427,0.0,292.5858764648437,293.1076354980469,292.1614074707031,292.1687316894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3813026249408722,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17890200,302.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,299.59674072265625,0.0,0.0,0.001025503850542,302.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.59674072265625,0.0,0.0,0.0010799049632623,302.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.59649658203125,0.0,0.0,0.0007976141641847,302.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,299.59674072265625,0.0,0.0,0.0010799049632623,302.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.59674072265625,0.0,0.0,0.0051226043142378,299.5950012207031,284.95001220703125,292.3554382324219,291.94195556640625,299.41851806640625,302.604248046875,299.58599853515625,1.0,0.1247344464063644,0.0,0.0,1.0,1.0,-0.0109266461804509,5.488918208840232e-09,0.0109266405925154,-0.0035031579900532,1.0,0.0,0.0,25.003875732421875,25.0,-1.6397846937179563,0.0,0.46570885181427,0.0,292.5858764648437,293.1076354980469,292.1614074707031,292.1687316894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3813026249408722,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17890260,302.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.595947265625,0.0,0.0,0.0010254830121994,302.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.595947265625,0.0,0.0,0.0010798829607665,302.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5957336425781,0.0,0.0,0.0007975979242473,302.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,299.595947265625,0.0,0.0,0.0010798829607665,302.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.595947265625,0.0,0.0,0.0051225000061094,299.5942077636719,284.95001220703125,292.27398681640625,291.8981628417969,299.395263671875,302.6017150878906,299.5849304199219,1.0,0.124733068048954,0.0,0.0,1.0,1.0,-0.0109264235943555,5.4888067424485615e-09,0.0109264180064201,-0.0035030867438763,1.0,0.0,0.0,25.00331687927246,25.0,-1.8423386812210083,0.0,0.4656890034675598,0.0,292.5854797363281,293.10760498046875,292.13104248046875,292.1388244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3808434009552002,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17890320,302.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.595947265625,0.0,0.0,0.0010254830121994,302.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.595947265625,0.0,0.0,0.0010798829607665,302.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5957336425781,0.0,0.0,0.0007975979242473,302.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,299.595947265625,0.0,0.0,0.0010798829607665,302.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.595947265625,0.0,0.0,0.0051225000061094,299.5942077636719,284.95001220703125,292.27398681640625,291.8981628417969,299.395263671875,302.6017150878906,299.5849304199219,1.0,0.124733068048954,0.0,0.0,1.0,1.0,-0.0109264235943555,5.4888067424485615e-09,0.0109264180064201,-0.0035030867438763,1.0,0.0,0.0,25.00331687927246,25.0,-1.8423386812210083,0.0,0.4656890034675598,0.0,292.5854797363281,293.10760498046875,292.13104248046875,292.1388244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3808434009552002,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17890380,302.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5951538085937,0.0,0.0,0.0010254654334858,302.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5951538085937,0.0,0.0,0.0010798644507303,302.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5949401855469,0.0,0.0,0.000797584245447,302.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5951538085937,0.0,0.0,0.0010798644507303,302.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5951538085937,0.0,0.0,0.0051224119961261,299.5933837890625,284.95001220703125,292.1927185058594,291.85430908203125,299.3712158203125,302.59912109375,299.5837707519531,1.0,0.1247319057583808,0.0,0.0,1.0,1.0,-0.0109262354671955,5.488712151446862e-09,0.01092622987926,-0.0035030264407396,1.0,0.0,0.0,25.00284576416016,25.0,-2.044807195663452,0.0,0.4656722247600555,0.0,292.5850524902344,293.1075744628906,292.0992126464844,292.1073608398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3803602755069732,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17890440,302.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5951538085937,0.0,0.0,0.0010254654334858,302.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5951538085937,0.0,0.0,0.0010798644507303,302.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5949401855469,0.0,0.0,0.000797584245447,302.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5951538085937,0.0,0.0,0.0010798644507303,302.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5951538085937,0.0,0.0,0.0051224119961261,299.5933837890625,284.95001220703125,292.1927185058594,291.85430908203125,299.3712158203125,302.59912109375,299.5837707519531,1.0,0.1247319057583808,0.0,0.0,1.0,1.0,-0.0109262354671955,5.488712151446862e-09,0.01092622987926,-0.0035030264407396,1.0,0.0,0.0,25.00284576416016,25.0,-2.044807195663452,0.0,0.4656722247600555,0.0,292.5850524902344,293.1075744628906,292.0992126464844,292.1073608398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3803602755069732,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17890500,302.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,299.5947265625,0.0,0.0,0.0010254577500745,302.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5947265625,0.0,0.0,0.0010798564180731,302.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.59454345703125,0.0,0.0,0.0007975783082656,302.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,299.5947265625,0.0,0.0,0.0010798564180731,302.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5947265625,0.0,0.0,0.0051223738119006,299.5929870605469,284.95001220703125,292.15234375,291.8324584960937,299.3589172363281,302.5977783203125,299.5831604003906,1.0,0.1247314065694809,0.0,0.0,1.0,1.0,-0.0109261544421315,5.4886712952395555e-09,0.010926148854196,-0.0035030003637075,1.0,0.0,0.0,25.002641677856445,25.0,-2.1453027725219727,0.0,0.4656649529933929,0.0,292.5848693847656,293.1075439453125,292.0827331542969,292.091064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3801098465919494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17890560,302.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5943298339844,0.0,0.0,0.001025449950248,302.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5943298339844,0.0,0.0,0.0010798481525853,302.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5941467285156,0.0,0.0,0.0007975721964612,302.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,299.5943298339844,0.0,0.0,0.0010798481525853,302.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5943298339844,0.0,0.0,0.0051223346963524,299.5925598144531,284.95001220703125,292.1122741699219,291.81072998046875,299.3467102050781,302.5964660644531,299.58258056640625,1.0,0.1247308850288391,0.0,0.0,1.0,1.0,-0.0109260706230998,5.4886295508538305e-09,0.0109260650351643,-0.0035029735881835,1.0,0.0,0.0,25.00243186950684,25.0,-2.2458720207214355,0.0,0.4656574726104736,0.0,292.58465576171875,293.1075134277344,292.0663757324219,292.07489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3798612058162689,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17890620,302.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5934753417969,0.0,0.0,0.0010254366789013,302.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5934753417969,0.0,0.0,0.0010798341827467,302.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.59332275390625,0.0,0.0,0.0007975618354976,302.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5934753417969,0.0,0.0,0.0010798341827467,302.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5934753417969,0.0,0.0,0.0051222685724496,299.5917053222656,284.95001220703125,292.0332946777344,291.767822265625,299.3217468261719,302.5937194824219,299.5812683105469,1.0,0.1247300133109092,0.0,0.0,1.0,1.0,-0.0109259290620684,5.4885584965802545e-09,0.010925923474133,-0.0035029284190386,1.0,0.0,0.0,25.002077102661133,25.0,-2.4440717697143555,0.0,0.4656448662281036,0.0,292.5842590332031,293.10748291015625,292.03253173828125,292.0413513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3793457448482513,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17890680,302.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5934753417969,0.0,0.0,0.0010254366789013,302.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5934753417969,0.0,0.0,0.0010798341827467,302.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.59332275390625,0.0,0.0,0.0007975618354976,302.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5934753417969,0.0,0.0,0.0010798341827467,302.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5934753417969,0.0,0.0,0.0051222685724496,299.5917053222656,284.95001220703125,292.0332946777344,291.767822265625,299.3217468261719,302.5937194824219,299.5812683105469,1.0,0.1247300133109092,0.0,0.0,1.0,1.0,-0.0109259290620684,5.4885584965802545e-09,0.010925923474133,-0.0035029284190386,1.0,0.0,0.0,25.002077102661133,25.0,-2.4440717697143555,0.0,0.4656448662281036,0.0,292.5842590332031,293.10748291015625,292.03253173828125,292.0413513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3793457448482513,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17890740,302.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.59259033203125,0.0,0.0,0.0010254250373691,302.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.59259033203125,0.0,0.0,0.0010798219591379,302.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.59246826171875,0.0,0.0,0.0007975528133101,302.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,299.59259033203125,0.0,0.0,0.0010798219591379,302.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.59259033203125,0.0,0.0,0.0051222103647887,299.5908203125,284.95001220703125,291.9564514160156,291.7259521484375,299.29656982421875,302.5909423828125,299.57989501953125,1.0,0.1247292459011077,0.0,0.0,1.0,1.0,-0.010925805196166,5.4884963240908755e-09,0.0109258005395531,-0.0035028888378292,1.0,0.0,0.0,25.001768112182617,25.0,-2.638225793838501,0.0,0.4656338095664978,0.0,292.5838317871094,293.1074523925781,291.998046875,292.0071105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3788188695907593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17890800,302.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.59259033203125,0.0,0.0,0.0010254250373691,302.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.59259033203125,0.0,0.0,0.0010798219591379,302.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.59246826171875,0.0,0.0,0.0007975528133101,302.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,299.59259033203125,0.0,0.0,0.0010798219591379,302.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.59259033203125,0.0,0.0,0.0051222103647887,299.5908203125,284.95001220703125,291.9564514160156,291.7259521484375,299.29656982421875,302.5909423828125,299.57989501953125,1.0,0.1247292459011077,0.0,0.0,1.0,1.0,-0.010925805196166,5.4884963240908755e-09,0.0109258005395531,-0.0035028888378292,1.0,0.0,0.0,25.001768112182617,25.0,-2.638225793838501,0.0,0.4656338095664978,0.0,292.5838317871094,293.1074523925781,291.998046875,292.0071105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3788188695907593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17890860,302.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5917053222656,0.0,0.0,0.0010254151420667,302.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.5917053222656,0.0,0.0,0.0010798115981742,302.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5915832519531,0.0,0.0,0.0007975451881065,302.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5917053222656,0.0,0.0,0.0010798115981742,302.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,299.5917053222656,0.0,0.0,0.0051221610046923,299.5898742675781,284.95001220703125,291.88238525390625,291.6854858398437,299.27130126953125,302.5881042480469,299.5784606933594,1.0,0.1247285977005958,0.0,0.0,1.0,1.0,-0.0109257008880376,5.4884434774749025e-09,0.0109256953001022,-0.0035028550773859,1.0,0.0,0.0,25.00150489807129,25.0,-2.8258771896362305,0.0,0.4656244218349457,0.0,292.5834350585937,293.107421875,291.9629821777344,291.97222900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3782815337181091,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17890920,302.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5917053222656,0.0,0.0,0.0010254151420667,302.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.5917053222656,0.0,0.0,0.0010798115981742,302.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5915832519531,0.0,0.0,0.0007975451881065,302.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5917053222656,0.0,0.0,0.0010798115981742,302.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,299.5917053222656,0.0,0.0,0.0051221610046923,299.5898742675781,284.95001220703125,291.88238525390625,291.6854858398437,299.27130126953125,302.5881042480469,299.5784606933594,1.0,0.1247285977005958,0.0,0.0,1.0,1.0,-0.0109257008880376,5.4884434774749025e-09,0.0109256953001022,-0.0035028550773859,1.0,0.0,0.0,25.00150489807129,25.0,-2.8258771896362305,0.0,0.4656244218349457,0.0,292.5834350585937,293.107421875,291.9629821777344,291.97222900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3782815337181091,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17890980,302.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5907897949219,0.0,0.0,0.0010254067601636,302.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5907897949219,0.0,0.0,0.0010798026341944,302.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5906677246094,0.0,0.0,0.0007975385524332,302.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.5907897949219,0.0,0.0,0.0010798026341944,302.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5907897949219,0.0,0.0,0.0051221190951764,299.58892822265625,284.95001220703125,291.8117980957031,291.6468505859375,299.2461242675781,302.5852355957031,299.576904296875,1.0,0.124728038907051,0.0,0.0,1.0,1.0,-0.0109256105497479,5.488398180375498e-09,0.0109256049618124,-0.003502826206386,1.0,0.0,0.0,25.001277923583984,25.0,-3.0059292316436768,0.0,0.465616375207901,0.0,292.5830383300781,293.1073913574219,291.9276428222656,291.9369812011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3777378499507904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
