time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17891040,302.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5907897949219,0.0,0.0,0.0010254067601636,302.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5907897949219,0.0,0.0,0.0010798026341944,302.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5906677246094,0.0,0.0,0.0007975385524332,302.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.5907897949219,0.0,0.0,0.0010798026341944,302.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5907897949219,0.0,0.0,0.0051221190951764,299.58892822265625,284.95001220703125,291.8117980957031,291.6468505859375,299.2461242675781,302.5852355957031,299.576904296875,1.0,0.124728038907051,0.0,0.0,1.0,1.0,-0.0109256105497479,5.488398180375498e-09,0.0109256049618124,-0.003502826206386,1.0,0.0,0.0,25.001277923583984,25.0,-3.0059292316436768,0.0,0.465616375207901,0.0,292.5830383300781,293.1073913574219,291.9276428222656,291.9369812011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3777378499507904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17891100,302.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5903015136719,0.0,0.0,0.0010254031512886,302.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5903015136719,0.0,0.0,0.0010797989089041,302.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5902099609375,0.0,0.0,0.0007975357584655,302.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5903015136719,0.0,0.0,0.0010797989089041,302.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5903015136719,0.0,0.0,0.0051221009343862,299.5884094238281,284.95001220703125,291.7779846191406,291.6282958984375,299.2336730957031,302.5837707519531,299.5760803222656,1.0,0.1247278004884719,0.0,0.0,1.0,1.0,-0.0109255714341998,5.488379084539474e-09,0.0109255658462643,-0.0035028138663619,1.0,0.0,0.0,25.00118064880371,25.0,-3.0910887718200684,0.0,0.4656129479408264,0.0,292.58282470703125,293.1073608398437,291.90997314453125,291.9193115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3774644732475281,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17891160,302.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5898132324219,0.0,0.0,0.0010253996588289,302.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.5898132324219,0.0,0.0,0.0010797951836138,302.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5897216796875,0.0,0.0,0.0007975330809131,302.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,299.5898132324219,0.0,0.0,0.0010797951836138,302.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5898132324219,0.0,0.0,0.0051220837049186,299.5879211425781,284.95001220703125,291.74530029296875,291.6103820800781,299.2212829589844,302.5823059082031,299.57525634765625,1.0,0.1247275695204734,0.0,0.0,1.0,1.0,-0.0109255351126194,5.4883604327926605e-09,0.0109255295246839,-0.0035028019919991,1.0,0.0,0.0,25.001089096069336,25.0,-3.174822807312012,0.0,0.4656096696853637,0.0,292.5826110839844,293.1073303222656,291.8923034667969,291.90167236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3771910965442657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17891220,302.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5888061523437,0.0,0.0,0.0010253934888169,302.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5888061523437,0.0,0.0,0.0010797887807711,302.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5887145996094,0.0,0.0,0.0007975283078849,302.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5888061523437,0.0,0.0,0.0010797887807711,302.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5888061523437,0.0,0.0,0.0051220529712736,299.5868530273437,284.95001220703125,291.6835632324219,291.5765075683594,299.1968994140625,302.5793151855469,299.5735168457031,1.0,0.1247271671891212,0.0,0.0,1.0,1.0,-0.0109254689887166,5.4883275701911324e-09,0.0109254634007811,-0.0035027810372412,1.0,0.0,0.0,25.00092506408692,25.0,-3.334223747253418,0.0,0.465603768825531,0.0,292.58221435546875,293.1072998046875,291.8572082519531,291.8665466308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.37664595246315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17891280,302.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5888061523437,0.0,0.0,0.0010253934888169,302.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5888061523437,0.0,0.0,0.0010797887807711,302.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5887145996094,0.0,0.0,0.0007975283078849,302.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5888061523437,0.0,0.0,0.0010797887807711,302.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5888061523437,0.0,0.0,0.0051220529712736,299.5868530273437,284.95001220703125,291.6835632324219,291.5765075683594,299.1968994140625,302.5793151855469,299.5735168457031,1.0,0.1247271671891212,0.0,0.0,1.0,1.0,-0.0109254689887166,5.4883275701911324e-09,0.0109254634007811,-0.0035027810372412,1.0,0.0,0.0,25.00092506408692,25.0,-3.334223747253418,0.0,0.465603768825531,0.0,292.58221435546875,293.1072998046875,291.8572082519531,291.8665466308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.37664595246315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17891340,302.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5877685546875,0.0,0.0,0.0010253882501274,302.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5877685546875,0.0,0.0,0.0010797831928357,302.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5876770019531,0.0,0.0,0.0007975242333486,302.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5877685546875,0.0,0.0,0.0010797831928357,302.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5877685546875,0.0,0.0,0.0051220268942415,299.58575439453125,284.95001220703125,291.62725830078125,291.5456237792969,299.17315673828125,302.5762939453125,299.5716857910156,1.0,0.1247268170118331,0.0,0.0,1.0,1.0,-0.0109254131093621,5.488299148481701e-09,0.0109254075214266,-0.0035027631092816,1.0,0.0,0.0,25.00078392028809,25.0,-3.480621576309204,0.0,0.4655987918376922,0.0,292.5818176269531,293.1072692871094,291.8226623535156,291.8318786621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3761059641838074,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17891400,302.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5877685546875,0.0,0.0,0.0010253882501274,302.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5877685546875,0.0,0.0,0.0010797831928357,302.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5876770019531,0.0,0.0,0.0007975242333486,302.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5877685546875,0.0,0.0,0.0010797831928357,302.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5877685546875,0.0,0.0,0.0051220268942415,299.58575439453125,284.95001220703125,291.62725830078125,291.5456237792969,299.17315673828125,302.5762939453125,299.5716857910156,1.0,0.1247268170118331,0.0,0.0,1.0,1.0,-0.0109254131093621,5.488299148481701e-09,0.0109254075214266,-0.0035027631092816,1.0,0.0,0.0,25.00078392028809,25.0,-3.480621576309204,0.0,0.4655987918376922,0.0,292.5818176269531,293.1072692871094,291.8226623535156,291.8318786621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3761059641838074,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17891460,302.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.586669921875,0.0,0.0,0.0010253838263452,302.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.586669921875,0.0,0.0,0.0010797785362228,302.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.58660888671875,0.0,0.0,0.000797520740889,302.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.586669921875,0.0,0.0,0.0010797785362228,302.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.586669921875,0.0,0.0,0.0051220045424997,299.5845947265625,284.95001220703125,291.5770263671875,291.5180969238281,299.1503295898437,302.5732421875,299.5697631835937,1.0,0.1247265264391899,0.0,0.0,1.0,1.0,-0.0109253656119108,5.488275611753579e-09,0.0109253600239753,-0.0035027479752898,1.0,0.0,0.0,25.00066566467285,25.0,-3.612220048904419,0.0,0.4655945599079132,0.0,292.5814208984375,293.10723876953125,291.7890014648437,291.7980041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3755756318569183,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17891520,302.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.586669921875,0.0,0.0,0.0010253838263452,302.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.586669921875,0.0,0.0,0.0010797785362228,302.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.58660888671875,0.0,0.0,0.000797520740889,302.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.586669921875,0.0,0.0,0.0010797785362228,302.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.586669921875,0.0,0.0,0.0051220045424997,299.5845947265625,284.95001220703125,291.5770263671875,291.5180969238281,299.1503295898437,302.5732421875,299.5697631835937,1.0,0.1247265264391899,0.0,0.0,1.0,1.0,-0.0109253656119108,5.488275611753579e-09,0.0109253600239753,-0.0035027479752898,1.0,0.0,0.0,25.00066566467285,25.0,-3.612220048904419,0.0,0.4655945599079132,0.0,292.5814208984375,293.10723876953125,291.7890014648437,291.7980041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3755756318569183,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17891580,302.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.58551025390625,0.0,0.0,0.0010253799846395,302.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.58551025390625,0.0,0.0,0.0010797745781019,302.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.58544921875,0.0,0.0,0.0007975178305059,302.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,299.58551025390625,0.0,0.0,0.0010797745781019,302.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,299.58551025390625,0.0,0.0,0.005121985450387,299.5833740234375,284.95001220703125,291.53350830078125,291.4944152832031,299.12860107421875,302.5701904296875,299.5677185058594,1.0,0.1247262731194496,0.0,0.0,1.0,1.0,-0.0109253255650401,5.488255183649926e-09,0.0109253199771046,-0.0035027351696044,1.0,0.0,0.0,25.000564575195312,25.0,-3.727348327636719,0.0,0.4655909538269043,0.0,292.5809936523437,293.1072082519531,291.75653076171875,291.7652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3750596642494201,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17891640,302.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.58551025390625,0.0,0.0,0.0010253799846395,302.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.58551025390625,0.0,0.0,0.0010797745781019,302.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.58544921875,0.0,0.0,0.0007975178305059,302.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,299.58551025390625,0.0,0.0,0.0010797745781019,302.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,299.58551025390625,0.0,0.0,0.005121985450387,299.5833740234375,284.95001220703125,291.53350830078125,291.4944152832031,299.12860107421875,302.5701904296875,299.5677185058594,1.0,0.1247262731194496,0.0,0.0,1.0,1.0,-0.0109253255650401,5.488255183649926e-09,0.0109253199771046,-0.0035027351696044,1.0,0.0,0.0,25.000564575195312,25.0,-3.727348327636719,0.0,0.4655909538269043,0.0,292.5809936523437,293.1072082519531,291.75653076171875,291.7652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3750596642494201,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17891700,302.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5849304199219,0.0,0.0,0.001025378354825,302.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5849304199219,0.0,0.0,0.0010797728318721,302.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5848693847656,0.0,0.0,0.0007975165499374,302.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.5849304199219,0.0,0.0,0.0010797728318721,302.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,299.5849304199219,0.0,0.0,0.0051219775341451,299.5827331542969,284.95001220703125,291.5144958496094,291.4841003417969,299.11822509765625,302.5686340332031,299.5666809082031,1.0,0.1247261688113212,0.0,0.0,1.0,1.0,-0.0109253078699111,5.488246301865729e-09,0.0109253022819757,-0.0035027293488383,1.0,0.0,0.0,25.00052070617676,25.0,-3.7782082557678223,0.0,0.4655893743038177,0.0,292.580810546875,293.107177734375,291.7408447265625,291.7493896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3748083412647247,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17891760,302.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5843200683594,0.0,0.0,0.0010253768414258,302.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5843200683594,0.0,0.0,0.0010797712020576,302.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5842590332031,0.0,0.0,0.0007975153275765,302.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.5843200683594,0.0,0.0,0.0010797712020576,302.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5843200683594,0.0,0.0,0.0051219696179032,299.58209228515625,284.95001220703125,291.4974060058594,291.4748840332031,299.108154296875,302.56707763671875,299.5655822753906,1.0,0.1247260645031929,0.0,0.0,1.0,1.0,-0.0109252920374274,5.488238308259952e-09,0.0109252864494919,-0.0035027242265641,1.0,0.0,0.0,25.00047874450684,25.0,-3.824806690216065,0.0,0.4655879139900207,0.0,292.5805969238281,293.1071472167969,291.7255554199219,291.73388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3745619058609009,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17891820,302.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5830383300781,0.0,0.0,0.0010253741638734,302.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5830383300781,0.0,0.0,0.0010797682916745,302.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5830078125,0.0,0.0,0.0007975132321007,302.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5830383300781,0.0,0.0,0.0010797682916745,302.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5830383300781,0.0,0.0,0.0051219561137259,299.5807189941406,284.95001220703125,291.4693603515625,291.4599609375,299.0892944335937,302.56396484375,299.5633544921875,1.0,0.1247258856892585,0.0,0.0,1.0,1.0,-0.010925262235105,5.488223653316027e-09,0.0109252575784921,-0.0035027149133384,1.0,0.0,0.0,25.00040626525879,25.0,-3.902377843856812,0.0,0.465585321187973,0.0,292.5802001953125,293.10711669921875,291.69647216796875,291.704345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3740887641906738,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17891880,302.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5830383300781,0.0,0.0,0.0010253741638734,302.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5830383300781,0.0,0.0,0.0010797682916745,302.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5830078125,0.0,0.0,0.0007975132321007,302.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5830383300781,0.0,0.0,0.0010797682916745,302.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5830383300781,0.0,0.0,0.0051219561137259,299.5807189941406,284.95001220703125,291.4693603515625,291.4599609375,299.0892944335937,302.56396484375,299.5633544921875,1.0,0.1247258856892585,0.0,0.0,1.0,1.0,-0.010925262235105,5.488223653316027e-09,0.0109252575784921,-0.0035027149133384,1.0,0.0,0.0,25.00040626525879,25.0,-3.902377843856812,0.0,0.465585321187973,0.0,292.5802001953125,293.10711669921875,291.69647216796875,291.704345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3740887641906738,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17891940,302.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.58172607421875,0.0,0.0,0.001025371835567,302.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.58172607421875,0.0,0.0,0.0010797658469527,302.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5816650390625,0.0,0.0,0.0007975114276632,302.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,299.58172607421875,0.0,0.0,0.0010797658469527,302.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.58172607421875,0.0,0.0,0.0051219444721937,299.5793151855469,284.95001220703125,291.45001220703125,291.45001220703125,299.0721130371094,302.56085205078125,299.56103515625,1.0,0.1247257366776466,0.0,0.0,1.0,1.0,-0.010925238020718,5.488211218818151e-09,0.0109252324327826,-0.0035027069970965,1.0,0.0,0.0,25.00034523010254,25.0,-3.960281848907471,0.0,0.4655831456184387,0.0,292.57977294921875,293.1070861816406,291.6693420410156,291.6766967773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3736405670642853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17892000,302.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.58172607421875,0.0,0.0,0.001025371835567,302.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.58172607421875,0.0,0.0,0.0010797658469527,302.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5816650390625,0.0,0.0,0.0007975114276632,302.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,299.58172607421875,0.0,0.0,0.0010797658469527,302.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.58172607421875,0.0,0.0,0.0051219444721937,299.5793151855469,284.95001220703125,291.45001220703125,291.45001220703125,299.0721130371094,302.56085205078125,299.56103515625,1.0,0.1247257366776466,0.0,0.0,1.0,1.0,-0.010925238020718,5.488211218818151e-09,0.0109252324327826,-0.0035027069970965,1.0,0.0,0.0,25.00034523010254,25.0,-3.960281848907471,0.0,0.4655831456184387,0.0,292.57977294921875,293.1070861816406,291.6693420410156,291.6766967773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3736405670642853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17892060,302.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,299.580322265625,0.0,0.0,0.0010253698565065,302.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,299.580322265625,0.0,0.0,0.0010797638678923,302.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5802917480469,0.0,0.0,0.000797509914264,302.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,299.580322265625,0.0,0.0,0.0010797638678923,302.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.580322265625,0.0,0.0,0.0051219346933066,299.5777893066406,284.95001220703125,291.4359130859375,291.4359130859375,299.0566101074219,302.5577392578125,299.55859375,1.0,0.1247256025671958,0.0,0.0,1.0,1.0,-0.0109252175316214,5.4882005606771145e-09,0.010925211943686,-0.0035027002450078,1.0,0.0,0.0,25.00029182434082,25.0,-4.001750469207764,0.0,0.4655812680721283,0.0,292.5793762207031,293.1070556640625,291.6437683105469,291.65069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3732137978076935,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17892120,302.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,299.580322265625,0.0,0.0,0.0010253698565065,302.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,299.580322265625,0.0,0.0,0.0010797638678923,302.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5802917480469,0.0,0.0,0.000797509914264,302.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,299.580322265625,0.0,0.0,0.0010797638678923,302.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.580322265625,0.0,0.0,0.0051219346933066,299.5777893066406,284.95001220703125,291.4359130859375,291.4359130859375,299.0566101074219,302.5577392578125,299.55859375,1.0,0.1247256025671958,0.0,0.0,1.0,1.0,-0.0109252175316214,5.4882005606771145e-09,0.010925211943686,-0.0035027002450078,1.0,0.0,0.0,25.00029182434082,25.0,-4.001750469207764,0.0,0.4655812680721283,0.0,292.5793762207031,293.1070556640625,291.6437683105469,291.65069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3732137978076935,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17892180,302.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5788269042969,0.0,0.0,0.0010253683431074,302.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5788269042969,0.0,0.0,0.0010797622380778,302.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,299.57879638671875,0.0,0.0,0.0007975086919032,302.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5788269042969,0.0,0.0,0.0010797622380778,302.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.5788269042969,0.0,0.0,0.005121927242726,299.5762023925781,284.95001220703125,291.4231872558594,291.4231872558594,299.043212890625,302.5546569824219,299.5560607910156,1.0,0.1247255057096481,0.0,0.0,1.0,1.0,-0.0109252007678151,5.488192567071337e-09,0.0109251951798796,-0.003502694889903,1.0,0.0,0.0,25.00025177001953,25.0,-4.032029151916504,0.0,0.4655798077583313,0.0,292.5789794921875,293.1070251464844,291.6202392578125,291.6268005371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3728150725364685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17892240,302.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5788269042969,0.0,0.0,0.0010253683431074,302.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5788269042969,0.0,0.0,0.0010797622380778,302.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,299.57879638671875,0.0,0.0,0.0007975086919032,302.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5788269042969,0.0,0.0,0.0010797622380778,302.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.5788269042969,0.0,0.0,0.005121927242726,299.5762023925781,284.95001220703125,291.4231872558594,291.4231872558594,299.043212890625,302.5546569824219,299.5560607910156,1.0,0.1247255057096481,0.0,0.0,1.0,1.0,-0.0109252007678151,5.488192567071337e-09,0.0109251951798796,-0.003502694889903,1.0,0.0,0.0,25.00025177001953,25.0,-4.032029151916504,0.0,0.4655798077583313,0.0,292.5789794921875,293.1070251464844,291.6202392578125,291.6268005371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3728150725364685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17892300,302.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5780639648437,0.0,0.0,0.0010253676446154,302.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.5780639648437,0.0,0.0,0.0010797614231705,302.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.5780334472656,0.0,0.0,0.0007975081680342,302.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5780639648437,0.0,0.0,0.0010797614231705,302.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5780639648437,0.0,0.0,0.0051219235174357,299.5753479003906,284.95001220703125,291.4173278808594,291.4173278808594,299.0369567871094,302.5531005859375,299.55474853515625,1.0,0.1247254535555839,0.0,0.0,1.0,1.0,-0.0109251933172345,5.4881885702684485e-09,0.010925187729299,-0.0035026925615966,1.0,0.0,0.0,25.000232696533203,25.0,-4.045485496520996,0.0,0.4655791223049164,0.0,292.5787658691406,293.10699462890625,291.6089172363281,291.61529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3726218938827514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17892360,302.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5772705078125,0.0,0.0,0.0010253669461235,302.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5772705078125,0.0,0.0,0.0010797607246786,302.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5772399902344,0.0,0.0,0.0007975076441653,302.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5772705078125,0.0,0.0,0.0010797607246786,302.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5772705078125,0.0,0.0,0.0051219202578067,299.5744934082031,284.95001220703125,291.4117736816406,291.4117736816406,299.0309143066406,302.55157470703125,299.5534362792969,1.0,0.1247254163026809,0.0,0.0,1.0,1.0,-0.0109251858666539,5.4881854616439796e-09,0.010925181210041,-0.0035026904661208,1.0,0.0,0.0,25.000215530395508,25.0,-4.057977676391602,0.0,0.4655784964561462,0.0,292.5785522460937,293.1069641113281,291.597900390625,291.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3724325597286224,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17892420,302.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5756530761719,0.0,0.0,0.0010253657819703,302.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5756530761719,0.0,0.0,0.0010797595605254,302.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5756225585937,0.0,0.0,0.0007975067128427,302.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5756530761719,0.0,0.0,0.0010797595605254,302.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.5756530761719,0.0,0.0,0.00512191420421,299.57275390625,284.95001220703125,291.40167236328125,291.40167236328125,299.0194396972656,302.5484924316406,299.5507507324219,1.0,0.1247253343462944,0.0,0.0,1.0,1.0,-0.0109251737594604,5.488178800305832e-09,0.010925168171525,-0.0035026862751692,1.0,0.0,0.0,25.00018310546875,25.0,-4.080645084381104,0.0,0.4655773639678955,0.0,292.5781555175781,293.10693359375,291.5765380859375,291.5823669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3720636069774627,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17892480,302.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5756530761719,0.0,0.0,0.0010253657819703,302.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5756530761719,0.0,0.0,0.0010797595605254,302.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5756225585937,0.0,0.0,0.0007975067128427,302.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5756530761719,0.0,0.0,0.0010797595605254,302.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.5756530761719,0.0,0.0,0.00512191420421,299.57275390625,284.95001220703125,291.40167236328125,291.40167236328125,299.0194396972656,302.5484924316406,299.5507507324219,1.0,0.1247253343462944,0.0,0.0,1.0,1.0,-0.0109251737594604,5.488178800305832e-09,0.010925168171525,-0.0035026862751692,1.0,0.0,0.0,25.00018310546875,25.0,-4.080645084381104,0.0,0.4655773639678955,0.0,292.5781555175781,293.10693359375,291.5765380859375,291.5823669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3720636069774627,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17892540,302.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,299.57391357421875,0.0,0.0,0.0010253647342324,302.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.57391357421875,0.0,0.0,0.0010797585127875,302.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.57391357421875,0.0,0.0,0.0007975059561431,302.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.57391357421875,0.0,0.0,0.0010797585127875,302.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.57391357421875,0.0,0.0,0.0051219095475971,299.5709228515625,284.95001220703125,291.39276123046875,291.39276123046875,299.00946044921875,302.54547119140625,299.5479431152344,1.0,0.124725267291069,0.0,0.0,1.0,1.0,-0.0109251635149121,5.488173471235314e-09,0.0109251579269766,-0.0035026830155402,1.0,0.0,0.0,25.00015640258789,25.0,-4.097189426422119,0.0,0.4655764400959015,0.0,292.5777587890625,293.1069030761719,291.5571594238281,291.5626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3717216253280639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17892600,302.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,299.57391357421875,0.0,0.0,0.0010253647342324,302.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.57391357421875,0.0,0.0,0.0010797585127875,302.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.57391357421875,0.0,0.0,0.0007975059561431,302.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.57391357421875,0.0,0.0,0.0010797585127875,302.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.57391357421875,0.0,0.0,0.0051219095475971,299.5709228515625,284.95001220703125,291.39276123046875,291.39276123046875,299.00946044921875,302.54547119140625,299.5479431152344,1.0,0.124725267291069,0.0,0.0,1.0,1.0,-0.0109251635149121,5.488173471235314e-09,0.0109251579269766,-0.0035026830155402,1.0,0.0,0.0,25.00015640258789,25.0,-4.097189426422119,0.0,0.4655764400959015,0.0,292.5777587890625,293.1069030761719,291.5571594238281,291.5626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3717216253280639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17892660,302.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.5721740722656,0.0,0.0,0.0010253639193251,302.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.5721740722656,0.0,0.0,0.0010797575814649,302.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.5721435546875,0.0,0.0,0.0007975052576512,302.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5721740722656,0.0,0.0,0.0010797575814649,302.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5721740722656,0.0,0.0,0.0051219048909842,299.5690002441406,284.95001220703125,291.38507080078125,291.38507080078125,298.9999694824219,302.5424499511719,299.54510498046875,1.0,0.1247252151370048,0.0,0.0,1.0,1.0,-0.0109251542016863,5.488169030343215e-09,0.0109251486137509,-0.0035026799887418,1.0,0.0,0.0,25.000133514404297,25.0,-4.1117329597473145,0.0,0.4655756056308746,0.0,292.57733154296875,293.1068725585937,291.5384826660156,291.5436096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3713891804218292,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17892720,302.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.5721740722656,0.0,0.0,0.0010253639193251,302.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.5721740722656,0.0,0.0,0.0010797575814649,302.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.5721435546875,0.0,0.0,0.0007975052576512,302.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5721740722656,0.0,0.0,0.0010797575814649,302.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5721740722656,0.0,0.0,0.0051219048909842,299.5690002441406,284.95001220703125,291.38507080078125,291.38507080078125,298.9999694824219,302.5424499511719,299.54510498046875,1.0,0.1247252151370048,0.0,0.0,1.0,1.0,-0.0109251542016863,5.488169030343215e-09,0.0109251486137509,-0.0035026799887418,1.0,0.0,0.0,25.000133514404297,25.0,-4.1117329597473145,0.0,0.4655756056308746,0.0,292.57733154296875,293.1068725585937,291.5384826660156,291.5436096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3713891804218292,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17892780,302.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.5702819824219,0.0,0.0,0.0010253632208332,302.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5702819824219,0.0,0.0,0.001079756882973,302.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5702819824219,0.0,0.0,0.0007975047337822,302.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5702819824219,0.0,0.0,0.001079756882973,302.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5702819824219,0.0,0.0,0.0051219016313552,299.5669860839844,284.95001220703125,291.3785400390625,291.3785400390625,298.99169921875,302.5394897460937,299.5421447753906,1.0,0.1247251629829406,0.0,0.0,1.0,1.0,-0.0109251467511057,5.4881650335403265e-09,0.0109251411631703,-0.0035026776604354,1.0,0.0,0.0,25.00011444091797,25.0,-4.120931625366211,0.0,0.4655749201774597,0.0,292.5769348144531,293.1068115234375,291.521728515625,291.5264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.371082603931427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17892840,302.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.5702819824219,0.0,0.0,0.0010253632208332,302.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5702819824219,0.0,0.0,0.001079756882973,302.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5702819824219,0.0,0.0,0.0007975047337822,302.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5702819824219,0.0,0.0,0.001079756882973,302.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5702819824219,0.0,0.0,0.0051219016313552,299.5669860839844,284.95001220703125,291.3785400390625,291.3785400390625,298.99169921875,302.5394897460937,299.5421447753906,1.0,0.1247251629829406,0.0,0.0,1.0,1.0,-0.0109251467511057,5.4881650335403265e-09,0.0109251411631703,-0.0035026776604354,1.0,0.0,0.0,25.00011444091797,25.0,-4.120931625366211,0.0,0.4655749201774597,0.0,292.5769348144531,293.1068115234375,291.521728515625,291.5264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.371082603931427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17892900,302.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.5693359375,0.0,0.0,0.0010253628715872,302.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5693359375,0.0,0.0,0.001079756533727,302.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5693054199219,0.0,0.0,0.0007975044427439,302.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.5693359375,0.0,0.0,0.001079756533727,302.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.5693359375,0.0,0.0,0.0051218997687101,299.5659484863281,284.95001220703125,291.37567138671875,291.37567138671875,298.98779296875,302.5379943847656,299.5406799316406,1.0,0.1247251406311988,0.0,0.0,1.0,1.0,-0.0109251430258154,5.488163257183487e-09,0.01092513743788,-0.0035026764962822,1.0,0.0,0.0,25.00010681152344,25.0,-4.124565124511719,0.0,0.4655746221542358,0.0,292.57672119140625,293.1068115234375,291.5137023925781,291.518310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3709341883659363,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17892960,302.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.568359375,0.0,0.0,0.0010253626387566,302.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.568359375,0.0,0.0,0.001079756184481,302.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5683288574219,0.0,0.0,0.0007975042099133,302.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.568359375,0.0,0.0,0.001079756184481,302.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.568359375,0.0,0.0,0.0051218983717262,299.5649108886719,284.95001220703125,291.37310791015625,291.37310791015625,298.98406982421875,302.5365295410156,299.5391540527344,1.0,0.1247251257300376,0.0,0.0,1.0,1.0,-0.0109251393005251,5.488161924915857e-09,0.0109251346439123,-0.0035026755649596,1.0,0.0,0.0,25.00009727478028,25.0,-4.127410411834717,0.0,0.4655743539333343,0.0,292.5765380859375,293.1067810058594,291.5060119628906,291.51043701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3707898557186126,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17893020,302.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5663452148437,0.0,0.0,0.00102536205668,302.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5663452148437,0.0,0.0,0.0010797556024044,302.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5663452148437,0.0,0.0,0.0007975038024596,302.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5663452148437,0.0,0.0,0.0010797556024044,302.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5663452148437,0.0,0.0,0.0051218955777585,299.562744140625,284.95001220703125,291.3687438964844,291.3687438964844,298.9769592285156,302.5335998535156,299.5361328125,1.0,0.1247250884771347,0.0,0.0,1.0,1.0,-0.0109251337125897,5.4881588162913886e-09,0.0109251281246542,-0.0035026737023144,1.0,0.0,0.0,25.000083923339844,25.0,-4.1313910484313965,0.0,0.4655738174915313,0.0,292.5761108398437,293.10675048828125,291.4912414550781,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.370510071516037,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17893080,302.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5663452148437,0.0,0.0,0.00102536205668,302.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5663452148437,0.0,0.0,0.0010797556024044,302.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5663452148437,0.0,0.0,0.0007975038024596,302.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5663452148437,0.0,0.0,0.0010797556024044,302.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5663452148437,0.0,0.0,0.0051218955777585,299.562744140625,284.95001220703125,291.3687438964844,291.3687438964844,298.9769592285156,302.5335998535156,299.5361328125,1.0,0.1247250884771347,0.0,0.0,1.0,1.0,-0.0109251337125897,5.4881588162913886e-09,0.0109251281246542,-0.0035026737023144,1.0,0.0,0.0,25.000083923339844,25.0,-4.1313910484313965,0.0,0.4655738174915313,0.0,292.5761108398437,293.10675048828125,291.4912414550781,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.370510071516037,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17893140,302.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,299.5642395019531,0.0,0.0,0.0010253615910187,302.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5642395019531,0.0,0.0,0.0010797551367431,302.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5642395019531,0.0,0.0,0.0007975034532137,302.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5642395019531,0.0,0.0,0.0010797551367431,302.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5642395019531,0.0,0.0,0.0051218937151134,299.5604858398437,284.95001220703125,291.36541748046875,291.36541748046875,298.9708251953125,302.5307006835937,299.53302001953125,1.0,0.1247250586748123,0.0,0.0,1.0,1.0,-0.0109251290559768,5.488156595845339e-09,0.0109251234680414,-0.0035026720724999,1.0,0.0,0.0,25.000072479248047,25.0,-4.130795478820801,0.0,0.4655734002590179,0.0,292.5757141113281,293.1067199707031,291.4782409667969,291.48199462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.370254248380661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
