time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17893200,302.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,299.5642395019531,0.0,0.0,0.0010253615910187,302.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5642395019531,0.0,0.0,0.0010797551367431,302.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5642395019531,0.0,0.0,0.0007975034532137,302.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5642395019531,0.0,0.0,0.0010797551367431,302.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5642395019531,0.0,0.0,0.0051218937151134,299.5604858398437,284.95001220703125,291.36541748046875,291.36541748046875,298.9708251953125,302.5307006835937,299.53302001953125,1.0,0.1247250586748123,0.0,0.0,1.0,1.0,-0.0109251290559768,5.488156595845339e-09,0.0109251234680414,-0.0035026720724999,1.0,0.0,0.0,25.000072479248047,25.0,-4.130795478820801,0.0,0.4655734002590179,0.0,292.5757141113281,293.1067199707031,291.4782409667969,291.48199462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.370254248380661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17893260,302.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.56207275390625,0.0,0.0,0.0010253612417727,302.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.56207275390625,0.0,0.0,0.0010797546710819,302.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.56207275390625,0.0,0.0,0.0007975031621754,302.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.56207275390625,0.0,0.0,0.0010797546710819,302.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.56207275390625,0.0,0.0,0.0051218913868069,299.55816650390625,284.95001220703125,291.3630676269531,291.3630676269531,298.96502685546875,302.52783203125,299.5298767089844,1.0,0.1247250363230705,0.0,0.0,1.0,1.0,-0.0109251253306865,5.48815437539929e-09,0.0109251197427511,-0.0035026706755161,1.0,0.0,0.0,25.00006103515625,25.0,-4.128452777862549,0.0,0.4655730426311493,0.0,292.5753173828125,293.1066589355469,291.4659423828125,291.4693908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3700079619884491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17893320,302.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.56207275390625,0.0,0.0,0.0010253612417727,302.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.56207275390625,0.0,0.0,0.0010797546710819,302.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.56207275390625,0.0,0.0,0.0007975031621754,302.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.56207275390625,0.0,0.0,0.0010797546710819,302.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.56207275390625,0.0,0.0,0.0051218913868069,299.55816650390625,284.95001220703125,291.3630676269531,291.3630676269531,298.96502685546875,302.52783203125,299.5298767089844,1.0,0.1247250363230705,0.0,0.0,1.0,1.0,-0.0109251253306865,5.48815437539929e-09,0.0109251197427511,-0.0035026706755161,1.0,0.0,0.0,25.00006103515625,25.0,-4.128452777862549,0.0,0.4655730426311493,0.0,292.5753173828125,293.1066589355469,291.4659423828125,291.4693908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3700079619884491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17893380,302.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5598449707031,0.0,0.0,0.0010253608925268,302.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5598449707031,0.0,0.0,0.0010797544382512,302.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.559814453125,0.0,0.0,0.0007975029293447,302.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5598449707031,0.0,0.0,0.0010797544382512,302.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5598449707031,0.0,0.0,0.0051218899898231,299.5557556152344,284.95001220703125,291.3616638183594,291.3616638183594,298.9599914550781,302.5250244140625,299.5266418457031,1.0,0.1247250139713287,0.0,0.0,1.0,1.0,-0.0109251216053962,5.4881525990424515e-09,0.0109251160174608,-0.0035026697441935,1.0,0.0,0.0,25.00005149841309,25.0,-4.122134685516357,0.0,0.465572714805603,0.0,292.57489013671875,293.10662841796875,291.4552917480469,291.4584350585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3697835206985473,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17893440,302.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5598449707031,0.0,0.0,0.0010253608925268,302.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5598449707031,0.0,0.0,0.0010797544382512,302.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.559814453125,0.0,0.0,0.0007975029293447,302.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5598449707031,0.0,0.0,0.0010797544382512,302.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5598449707031,0.0,0.0,0.0051218899898231,299.5557556152344,284.95001220703125,291.3616638183594,291.3616638183594,298.9599914550781,302.5250244140625,299.5266418457031,1.0,0.1247250139713287,0.0,0.0,1.0,1.0,-0.0109251216053962,5.4881525990424515e-09,0.0109251160174608,-0.0035026697441935,1.0,0.0,0.0,25.00005149841309,25.0,-4.122134685516357,0.0,0.465572714805603,0.0,292.57489013671875,293.10662841796875,291.4552917480469,291.4584350585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3697835206985473,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17893500,302.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5586853027344,0.0,0.0,0.0010253607761114,302.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5586853027344,0.0,0.0,0.0010797542054206,302.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,299.5586853027344,0.0,0.0,0.0007975028129294,302.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5586853027344,0.0,0.0,0.0010797542054206,302.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.5586853027344,0.0,0.0,0.0051218890585005,299.5545349121094,284.95001220703125,291.3612976074219,291.3612976074219,298.9576416015625,302.52362060546875,299.5250244140625,1.0,0.1247249990701675,0.0,0.0,1.0,1.0,-0.0109251197427511,5.488152154953241e-09,0.0109251141548156,-0.0035026690457016,1.0,0.0,0.0,25.00004768371582,25.0,-4.11812162399292,0.0,0.4655725955963135,0.0,292.57470703125,293.10662841796875,291.4503479003906,291.45330810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3696761727333069,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17893560,302.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5575256347656,0.0,0.0,0.0010253606596961,302.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5575256347656,0.0,0.0,0.0010797540890052,302.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5574951171875,0.0,0.0,0.0007975026965141,302.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5575256347656,0.0,0.0,0.0010797540890052,302.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5575256347656,0.0,0.0,0.0051218885928392,299.55328369140625,284.95001220703125,291.36114501953125,291.36114501953125,298.9554138183594,302.522216796875,299.5234069824219,1.0,0.1247249916195869,0.0,0.0,1.0,1.0,-0.0109251188114285,5.488151266774821e-09,0.0109251132234931,-0.0035026685800403,1.0,0.0,0.0,25.000045776367188,25.0,-4.11351490020752,0.0,0.4655724465847015,0.0,292.5744934082031,293.1065979003906,291.44561767578125,291.4484558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.369572252035141,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17893620,302.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5551452636719,0.0,0.0,0.0010253603104501,302.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5551452636719,0.0,0.0,0.0010797538561746,302.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5551452636719,0.0,0.0,0.0007975025218911,302.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5551452636719,0.0,0.0,0.0010797538561746,302.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5551452636719,0.0,0.0,0.0051218871958553,299.5507507324219,284.95001220703125,291.36151123046875,291.36151123046875,298.951171875,302.5194396972656,299.5201110839844,1.0,0.1247249767184257,0.0,0.0,1.0,1.0,-0.0109251160174608,5.4881499345071916e-09,0.0109251104295253,-0.0035026678815484,1.0,0.0,0.0,25.000038146972656,25.0,-4.103005886077881,0.0,0.4655722081661224,0.0,292.5740966796875,293.1065673828125,291.436767578125,291.4393005371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3693720698356628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17893680,302.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5551452636719,0.0,0.0,0.0010253603104501,302.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5551452636719,0.0,0.0,0.0010797538561746,302.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5551452636719,0.0,0.0,0.0007975025218911,302.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5551452636719,0.0,0.0,0.0010797538561746,302.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5551452636719,0.0,0.0,0.0051218871958553,299.5507507324219,284.95001220703125,291.36151123046875,291.36151123046875,298.951171875,302.5194396972656,299.5201110839844,1.0,0.1247249767184257,0.0,0.0,1.0,1.0,-0.0109251160174608,5.4881499345071916e-09,0.0109251104295253,-0.0035026678815484,1.0,0.0,0.0,25.000038146972656,25.0,-4.103005886077881,0.0,0.4655722081661224,0.0,292.5740966796875,293.1065673828125,291.436767578125,291.4393005371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3693720698356628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17893740,302.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5526733398437,0.0,0.0,0.0010253601940348,302.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5526733398437,0.0,0.0,0.001079753623344,302.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,299.5526733398437,0.0,0.0,0.0007975023472681,302.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.5526733398437,0.0,0.0,0.001079753623344,302.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,299.5526733398437,0.0,0.0,0.0051218862645328,299.5481262207031,284.95001220703125,291.3627014160156,291.3627014160156,298.94757080078125,302.5167236328125,299.51678466796875,1.0,0.1247249618172645,0.0,0.0,1.0,1.0,-0.0109251141548156,5.488148602239562e-09,0.0109251085668802,-0.0035026671830564,1.0,0.0,0.0,25.00003242492676,25.0,-4.088973522186279,0.0,0.4655720293521881,0.0,292.5736694335937,293.10650634765625,291.429443359375,291.43170166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3691925406455993,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17893800,302.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5526733398437,0.0,0.0,0.0010253601940348,302.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5526733398437,0.0,0.0,0.001079753623344,302.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,299.5526733398437,0.0,0.0,0.0007975023472681,302.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.5526733398437,0.0,0.0,0.001079753623344,302.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,299.5526733398437,0.0,0.0,0.0051218862645328,299.5481262207031,284.95001220703125,291.3627014160156,291.3627014160156,298.94757080078125,302.5167236328125,299.51678466796875,1.0,0.1247249618172645,0.0,0.0,1.0,1.0,-0.0109251141548156,5.488148602239562e-09,0.0109251085668802,-0.0035026671830564,1.0,0.0,0.0,25.00003242492676,25.0,-4.088973522186279,0.0,0.4655720293521881,0.0,292.5736694335937,293.10650634765625,291.429443359375,291.43170166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3691925406455993,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17893860,302.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5501403808594,0.0,0.0,0.0010253599612042,302.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,299.5501403808594,0.0,0.0,0.0010797533905133,302.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5501403808594,0.0,0.0,0.0007975022308528,302.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5501403808594,0.0,0.0,0.0010797533905133,302.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,299.5501403808594,0.0,0.0,0.0051218853332102,299.54547119140625,284.95001220703125,291.3646545410156,291.3646545410156,298.9442443847656,302.5140075683594,299.513427734375,1.0,0.1247249543666839,0.0,0.0,1.0,1.0,-0.0109251113608479,5.488147714061142e-09,0.010925106704235,-0.0035026664845645,1.0,0.0,0.0,25.00002861022949,25.0,-4.073531627655029,0.0,0.4655718505382538,0.0,292.5732727050781,293.1064758300781,291.4227905273437,291.4247436523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3690217137336731,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17893920,302.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5501403808594,0.0,0.0,0.0010253599612042,302.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,299.5501403808594,0.0,0.0,0.0010797533905133,302.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5501403808594,0.0,0.0,0.0007975022308528,302.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5501403808594,0.0,0.0,0.0010797533905133,302.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,299.5501403808594,0.0,0.0,0.0051218853332102,299.54547119140625,284.95001220703125,291.3646545410156,291.3646545410156,298.9442443847656,302.5140075683594,299.513427734375,1.0,0.1247249543666839,0.0,0.0,1.0,1.0,-0.0109251113608479,5.488147714061142e-09,0.010925106704235,-0.0035026664845645,1.0,0.0,0.0,25.00002861022949,25.0,-4.073531627655029,0.0,0.4655718505382538,0.0,292.5732727050781,293.1064758300781,291.4227905273437,291.4247436523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3690217137336731,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17893980,302.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.54754638671875,0.0,0.0,0.0010253598447889,302.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.54754638671875,0.0,0.0,0.001079753274098,302.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.54754638671875,0.0,0.0,0.0007975021144375,302.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.54754638671875,0.0,0.0,0.001079753274098,302.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,299.54754638671875,0.0,0.0,0.0051218848675489,299.542724609375,284.95001220703125,291.3673400878906,291.3673400878906,298.9414367675781,302.5113220214844,299.5100402832031,1.0,0.1247249394655227,0.0,0.0,1.0,1.0,-0.0109251104295253,5.4881472699719325e-09,0.0109251048415899,-0.0035026660189032,1.0,0.0,0.0,25.000024795532227,25.0,-4.055172443389893,0.0,0.4655717313289642,0.0,292.5728759765625,293.1064453125,291.4174499511719,291.4191589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3688689768314361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17894040,302.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.54754638671875,0.0,0.0,0.0010253598447889,302.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.54754638671875,0.0,0.0,0.001079753274098,302.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.54754638671875,0.0,0.0,0.0007975021144375,302.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.54754638671875,0.0,0.0,0.001079753274098,302.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,299.54754638671875,0.0,0.0,0.0051218848675489,299.542724609375,284.95001220703125,291.3673400878906,291.3673400878906,298.9414367675781,302.5113220214844,299.5100402832031,1.0,0.1247249394655227,0.0,0.0,1.0,1.0,-0.0109251104295253,5.4881472699719325e-09,0.0109251048415899,-0.0035026660189032,1.0,0.0,0.0,25.000024795532227,25.0,-4.055172443389893,0.0,0.4655717313289642,0.0,292.5728759765625,293.1064453125,291.4174499511719,291.4191589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3688689768314361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17894100,302.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,299.5462341308594,0.0,0.0,0.0010253597283735,302.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5462341308594,0.0,0.0,0.0010797531576827,302.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5462341308594,0.0,0.0,0.0007975020562298,302.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5462341308594,0.0,0.0,0.0010797531576827,302.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5462341308594,0.0,0.0,0.0051218844018876,299.54132080078125,284.95001220703125,291.3689270019531,291.3689270019531,298.940185546875,302.5099792480469,299.5083312988281,1.0,0.1247249394655227,0.0,0.0,1.0,1.0,-0.0109251094982028,5.4881468258827235e-09,0.0109251039102673,-0.0035026657860726,1.0,0.0,0.0,25.0000228881836,25.0,-4.045280933380127,0.0,0.465571641921997,0.0,292.5726623535156,293.1064147949219,291.4151306152344,291.4167175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3687972128391266,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17894160,302.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5448913574219,0.0,0.0,0.0010253597283735,302.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,299.5448913574219,0.0,0.0,0.0010797531576827,302.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5448913574219,0.0,0.0,0.0007975019980221,302.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5448913574219,0.0,0.0,0.0010797531576827,302.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5448913574219,0.0,0.0,0.0051218839362263,299.5398864746094,284.95001220703125,291.3706970214844,291.3706970214844,298.93896484375,302.5086669921875,299.5066223144531,1.0,0.1247249320149421,0.0,0.0,1.0,1.0,-0.0109251085668802,5.488146381793513e-09,0.0109251029789447,-0.0035026655532419,1.0,0.0,0.0,25.00002098083496,25.0,-4.034981727600098,0.0,0.4655715823173523,0.0,292.57244873046875,293.1064147949219,291.4129943847656,291.4144592285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3687281906604767,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17894220,302.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.54217529296875,0.0,0.0,0.0010253596119582,302.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.54217529296875,0.0,0.0,0.0010797530412673,302.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.54217529296875,0.0,0.0,0.0007975018816068,302.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.54217529296875,0.0,0.0,0.0010797530412673,302.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.54217529296875,0.0,0.0,0.005121883470565,299.5370483398437,284.95001220703125,291.3747253417969,291.3747253417969,298.936767578125,302.50604248046875,299.5032043457031,1.0,0.1247249245643615,0.0,0.0,1.0,1.0,-0.0109251076355576,5.488145937704303e-09,0.0109251020476222,-0.0035026653204113,1.0,0.0,0.0,25.00001716613769,25.0,-4.013415336608887,0.0,0.4655714929103851,0.0,292.5720520019531,293.1063537597656,291.40924072265625,291.4104309082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3685966432094574,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17894280,302.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.54217529296875,0.0,0.0,0.0010253596119582,302.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.54217529296875,0.0,0.0,0.0010797530412673,302.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.54217529296875,0.0,0.0,0.0007975018816068,302.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.54217529296875,0.0,0.0,0.0010797530412673,302.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.54217529296875,0.0,0.0,0.005121883470565,299.5370483398437,284.95001220703125,291.3747253417969,291.3747253417969,298.936767578125,302.50604248046875,299.5032043457031,1.0,0.1247249245643615,0.0,0.0,1.0,1.0,-0.0109251076355576,5.488145937704303e-09,0.0109251020476222,-0.0035026653204113,1.0,0.0,0.0,25.00001716613769,25.0,-4.013415336608887,0.0,0.4655714929103851,0.0,292.5720520019531,293.1063537597656,291.40924072265625,291.4104309082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3685966432094574,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17894340,302.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5393981933594,0.0,0.0,0.0010253594955429,302.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5393981933594,0.0,0.0,0.001079752924852,302.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5393981933594,0.0,0.0,0.0007975018233992,302.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5393981933594,0.0,0.0,0.001079752924852,302.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,299.5393981933594,0.0,0.0,0.0051218830049037,299.5341186523437,284.95001220703125,291.3793640136719,291.3793640136719,298.9349670410156,302.50341796875,299.4997253417969,1.0,0.1247249171137809,0.0,0.0,1.0,1.0,-0.010925106704235,5.488145493615093e-09,0.0109251011162996,-0.00350266485475,1.0,0.0,0.0,25.000015258789062,25.0,-3.989335536956787,0.0,0.4655714035034179,0.0,292.5716552734375,293.1063232421875,291.40673828125,291.4076843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3684820234775543,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17894400,302.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5393981933594,0.0,0.0,0.0010253594955429,302.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5393981933594,0.0,0.0,0.001079752924852,302.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5393981933594,0.0,0.0,0.0007975018233992,302.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5393981933594,0.0,0.0,0.001079752924852,302.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,299.5393981933594,0.0,0.0,0.0051218830049037,299.5341186523437,284.95001220703125,291.3793640136719,291.3793640136719,298.9349670410156,302.50341796875,299.4997253417969,1.0,0.1247249171137809,0.0,0.0,1.0,1.0,-0.010925106704235,5.488145493615093e-09,0.0109251011162996,-0.00350266485475,1.0,0.0,0.0,25.000015258789062,25.0,-3.989335536956787,0.0,0.4655714035034179,0.0,292.5716552734375,293.1063232421875,291.40673828125,291.4076843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3684820234775543,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17894460,302.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5365905761719,0.0,0.0,0.0010253593791276,302.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5365905761719,0.0,0.0,0.0010797528084367,302.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,299.5365600585937,0.0,0.0,0.0007975017651915,302.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5365905761719,0.0,0.0,0.0010797528084367,302.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5365905761719,0.0,0.0,0.0051218825392425,299.5311584472656,284.95001220703125,291.38458251953125,291.38458251953125,298.93341064453125,302.5008544921875,299.4962463378906,1.0,0.1247249171137809,0.0,0.0,1.0,1.0,-0.0109251057729125,5.488145049525883e-09,0.010925100184977,-0.0035026646219193,1.0,0.0,0.0,25.00001335144043,25.0,-3.9641361236572266,0.0,0.4655713140964508,0.0,292.5712280273437,293.1062927246094,291.4048156738281,291.4055480957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3683754503726959,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17894520,302.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5365905761719,0.0,0.0,0.0010253593791276,302.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5365905761719,0.0,0.0,0.0010797528084367,302.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,299.5365600585937,0.0,0.0,0.0007975017651915,302.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5365905761719,0.0,0.0,0.0010797528084367,302.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5365905761719,0.0,0.0,0.0051218825392425,299.5311584472656,284.95001220703125,291.38458251953125,291.38458251953125,298.93341064453125,302.5008544921875,299.4962463378906,1.0,0.1247249171137809,0.0,0.0,1.0,1.0,-0.0109251057729125,5.488145049525883e-09,0.010925100184977,-0.0035026646219193,1.0,0.0,0.0,25.00001335144043,25.0,-3.9641361236572266,0.0,0.4655713140964508,0.0,292.5712280273437,293.1062927246094,291.4048156738281,291.4055480957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3683754503726959,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17894580,302.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,299.53369140625,0.0,0.0,0.0010253593791276,302.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.53369140625,0.0,0.0,0.0010797528084367,302.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.53369140625,0.0,0.0,0.0007975017069838,302.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.53369140625,0.0,0.0,0.0010797528084367,302.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.53369140625,0.0,0.0,0.0051218820735812,299.52813720703125,284.95001220703125,291.3902893066406,291.3902893066406,298.93218994140625,302.498291015625,299.4927673339844,1.0,0.1247249096632003,0.0,0.0,1.0,1.0,-0.0109251048415899,5.488144605436673e-09,0.0109250992536544,-0.0035026643890887,1.0,0.0,0.0,25.0000114440918,25.0,-3.937026262283325,0.0,0.465571254491806,0.0,292.5708312988281,293.10626220703125,291.4039001464844,291.4044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3682827949523926,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17894640,302.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,299.53369140625,0.0,0.0,0.0010253593791276,302.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.53369140625,0.0,0.0,0.0010797528084367,302.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.53369140625,0.0,0.0,0.0007975017069838,302.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.53369140625,0.0,0.0,0.0010797528084367,302.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.53369140625,0.0,0.0,0.0051218820735812,299.52813720703125,284.95001220703125,291.3902893066406,291.3902893066406,298.93218994140625,302.498291015625,299.4927673339844,1.0,0.1247249096632003,0.0,0.0,1.0,1.0,-0.0109251048415899,5.488144605436673e-09,0.0109250992536544,-0.0035026643890887,1.0,0.0,0.0,25.0000114440918,25.0,-3.937026262283325,0.0,0.465571254491806,0.0,292.5708312988281,293.10626220703125,291.4039001464844,291.4044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3682827949523926,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17894700,302.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.5322265625,0.0,0.0,0.0010253592627122,302.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5322265625,0.0,0.0,0.0010797526920214,302.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5322265625,0.0,0.0,0.0007975017069838,302.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5322265625,0.0,0.0,0.0010797526920214,302.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5322265625,0.0,0.0,0.0051218820735812,299.5265808105469,284.95001220703125,291.3933410644531,291.3933410644531,298.93170166015625,302.4970397949219,299.49102783203125,1.0,0.1247249096632003,0.0,0.0,1.0,1.0,-0.0109251048415899,5.4881441613474635e-09,0.0109250992536544,-0.0035026643890887,1.0,0.0,0.0,25.000009536743164,25.0,-3.922904968261719,0.0,0.4655712246894836,0.0,292.57061767578125,293.1062316894531,291.4037780761719,291.4041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3682408332824707,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17894760,302.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,299.53076171875,0.0,0.0,0.0010253592627122,302.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.53076171875,0.0,0.0,0.0010797526920214,302.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5307312011719,0.0,0.0,0.0007975016487762,302.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.53076171875,0.0,0.0,0.0010797526920214,302.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.53076171875,0.0,0.0,0.0051218820735812,299.5250549316406,284.95001220703125,291.3965148925781,291.3965148925781,298.9312438964844,302.49578857421875,299.4892578125,1.0,0.1247249096632003,0.0,0.0,1.0,1.0,-0.0109251048415899,5.4881441613474635e-09,0.0109250992536544,-0.0035026641562581,1.0,0.0,0.0,25.000009536743164,25.0,-3.9085285663604736,0.0,0.4655711948871612,0.0,292.5704345703125,293.106201171875,291.40380859375,291.40411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3682009577751159,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17894820,302.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5277709960937,0.0,0.0,0.0010253592627122,302.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5277709960937,0.0,0.0,0.0010797526920214,302.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5277709960937,0.0,0.0,0.0007975016487762,302.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5277709960937,0.0,0.0,0.0010797526920214,302.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5277709960937,0.0,0.0,0.0051218816079199,299.5219421386719,284.95001220703125,291.4031677246094,291.4031677246094,298.9304504394531,302.4932556152344,299.4857788085937,1.0,0.1247249022126197,0.0,0.0,1.0,1.0,-0.0109251039102673,5.4881437172582545e-09,0.0109250983223319,-0.0035026639234274,1.0,0.0,0.0,25.00000762939453,25.0,-3.879158735275269,0.0,0.4655711650848388,0.0,292.57000732421875,293.1061706542969,291.4042053222656,291.4043273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3681263327598572,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17894880,302.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5277709960937,0.0,0.0,0.0010253592627122,302.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5277709960937,0.0,0.0,0.0010797526920214,302.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5277709960937,0.0,0.0,0.0007975016487762,302.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5277709960937,0.0,0.0,0.0010797526920214,302.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5277709960937,0.0,0.0,0.0051218816079199,299.5219421386719,284.95001220703125,291.4031677246094,291.4031677246094,298.9304504394531,302.4932556152344,299.4857788085937,1.0,0.1247249022126197,0.0,0.0,1.0,1.0,-0.0109251039102673,5.4881437172582545e-09,0.0109250983223319,-0.0035026639234274,1.0,0.0,0.0,25.00000762939453,25.0,-3.879158735275269,0.0,0.4655711650848388,0.0,292.57000732421875,293.1061706542969,291.4042053222656,291.4043273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3681263327598572,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17894940,302.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5247497558594,0.0,0.0,0.0010253591462969,302.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5247497558594,0.0,0.0,0.0010797525756061,302.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.5247497558594,0.0,0.0,0.0007975015905685,302.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5247497558594,0.0,0.0,0.0010797525756061,302.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5247497558594,0.0,0.0,0.0051218816079199,299.518798828125,284.95001220703125,291.41021728515625,291.41021728515625,298.92999267578125,302.49078369140625,299.48223876953125,1.0,0.1247249022126197,0.0,0.0,1.0,1.0,-0.0109251039102673,5.4881437172582545e-09,0.0109250983223319,-0.0035026639234274,1.0,0.0,0.0,25.00000762939453,25.0,-3.848216772079468,0.0,0.4655711054801941,0.0,292.5696105957031,293.10614013671875,291.40557861328125,291.4054870605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.368064671754837,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17895000,302.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5247497558594,0.0,0.0,0.0010253591462969,302.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5247497558594,0.0,0.0,0.0010797525756061,302.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.5247497558594,0.0,0.0,0.0007975015905685,302.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5247497558594,0.0,0.0,0.0010797525756061,302.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5247497558594,0.0,0.0,0.0051218816079199,299.518798828125,284.95001220703125,291.41021728515625,291.41021728515625,298.92999267578125,302.49078369140625,299.48223876953125,1.0,0.1247249022126197,0.0,0.0,1.0,1.0,-0.0109251039102673,5.4881437172582545e-09,0.0109250983223319,-0.0035026639234274,1.0,0.0,0.0,25.00000762939453,25.0,-3.848216772079468,0.0,0.4655711054801941,0.0,292.5696105957031,293.10614013671875,291.40557861328125,291.4054870605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.368064671754837,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17895060,302.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.52166748046875,0.0,0.0,0.0010253591462969,302.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,299.52166748046875,0.0,0.0,0.0010797525756061,302.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.52166748046875,0.0,0.0,0.0007975015905685,302.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.52166748046875,0.0,0.0,0.0010797525756061,302.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.52166748046875,0.0,0.0,0.0051218811422586,299.515625,284.95001220703125,291.4176330566406,291.4176330566406,298.9296569824219,302.4883117675781,299.4787292480469,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251029789447,5.488143273169044e-09,0.0109250973910093,-0.0035026636905968,1.0,0.0,0.0,25.0000057220459,25.0,-3.816473245620728,0.0,0.4655710756778717,0.0,292.5692138671875,293.1061096191406,291.407470703125,291.4071960449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3680103421211242,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17895120,302.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.52166748046875,0.0,0.0,0.0010253591462969,302.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,299.52166748046875,0.0,0.0,0.0010797525756061,302.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.52166748046875,0.0,0.0,0.0007975015905685,302.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.52166748046875,0.0,0.0,0.0010797525756061,302.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.52166748046875,0.0,0.0,0.0051218811422586,299.515625,284.95001220703125,291.4176330566406,291.4176330566406,298.9296569824219,302.4883117675781,299.4787292480469,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251029789447,5.488143273169044e-09,0.0109250973910093,-0.0035026636905968,1.0,0.0,0.0,25.0000057220459,25.0,-3.816473245620728,0.0,0.4655710756778717,0.0,292.5692138671875,293.1061096191406,291.407470703125,291.4071960449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3680103421211242,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17895180,302.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5185546875,0.0,0.0,0.0010253591462969,302.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.5185546875,0.0,0.0,0.0010797525756061,302.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5185546875,0.0,0.0,0.0007975015323609,302.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5185546875,0.0,0.0,0.0010797525756061,302.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.5185546875,0.0,0.0,0.0051218811422586,299.51239013671875,284.95001220703125,291.42535400390625,291.42535400390625,298.9295654296875,302.4858703613281,299.4752197265625,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251029789447,5.488143273169044e-09,0.0109250973910093,-0.0035026636905968,1.0,0.0,0.0,25.0000057220459,25.0,-3.783695936203003,0.0,0.4655710458755493,0.0,292.5687866210937,293.1060485839844,291.4100646972656,291.4096374511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3679659068584442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17895240,302.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5185546875,0.0,0.0,0.0010253591462969,302.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.5185546875,0.0,0.0,0.0010797525756061,302.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5185546875,0.0,0.0,0.0007975015323609,302.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5185546875,0.0,0.0,0.0010797525756061,302.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.5185546875,0.0,0.0,0.0051218811422586,299.51239013671875,284.95001220703125,291.42535400390625,291.42535400390625,298.9295654296875,302.4858703613281,299.4752197265625,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251029789447,5.488143273169044e-09,0.0109250973910093,-0.0035026636905968,1.0,0.0,0.0,25.0000057220459,25.0,-3.783695936203003,0.0,0.4655710458755493,0.0,292.5687866210937,293.1060485839844,291.4100646972656,291.4096374511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3679659068584442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17895300,302.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5169982910156,0.0,0.0,0.0010253591462969,302.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5169982910156,0.0,0.0,0.0010797525756061,302.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5169982910156,0.0,0.0,0.0007975015323609,302.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5169982910156,0.0,0.0,0.0010797525756061,302.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5169982910156,0.0,0.0,0.0051218811422586,299.5107727050781,284.95001220703125,291.4293212890625,291.4293212890625,298.9295959472656,302.48468017578125,299.47344970703125,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251029789447,5.488143273169044e-09,0.0109250973910093,-0.0035026636905968,1.0,0.0,0.0,25.0000057220459,25.0,-3.766945838928223,0.0,0.4655710458755493,0.0,292.568603515625,293.1060485839844,291.4116516113281,291.4111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.367947518825531,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
