time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895360,302.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,299.5154113769531,0.0,0.0,0.0010253591462969,302.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5154113769531,0.0,0.0,0.0010797524591907,302.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,299.5154113769531,0.0,0.0,0.0007975015323609,302.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5154113769531,0.0,0.0,0.0010797524591907,302.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5154113769531,0.0,0.0,0.0051218811422586,299.5091247558594,284.95001220703125,291.433349609375,291.433349609375,298.9296875,302.48345947265625,299.4717102050781,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488143273169044e-09,0.0109250973910093,-0.0035026634577661,1.0,0.0,0.0,25.000003814697266,25.0,-3.750066995620728,0.0,0.4655710160732269,0.0,292.5683898925781,293.10601806640625,291.413330078125,291.4127197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3679306507110595,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17895420,302.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5122375488281,0.0,0.0,0.0010253590298816,302.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,299.5122375488281,0.0,0.0,0.0010797524591907,302.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.5122375488281,0.0,0.0,0.0007975014741532,302.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.5122375488281,0.0,0.0,0.0010797524591907,302.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5122375488281,0.0,0.0,0.0051218806765973,299.505859375,284.95001220703125,291.44158935546875,291.44158935546875,298.9299011230469,302.4810485839844,299.4682006835937,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026634577661,1.0,0.0,0.0,25.000003814697266,25.0,-3.715998411178589,0.0,0.4655709862709045,0.0,292.5679931640625,293.1059875488281,291.4169616699219,291.4162292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3679007589817047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17895480,302.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5122375488281,0.0,0.0,0.0010253590298816,302.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,299.5122375488281,0.0,0.0,0.0010797524591907,302.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.5122375488281,0.0,0.0,0.0007975014741532,302.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.5122375488281,0.0,0.0,0.0010797524591907,302.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5122375488281,0.0,0.0,0.0051218806765973,299.505859375,284.95001220703125,291.44158935546875,291.44158935546875,298.9299011230469,302.4810485839844,299.4682006835937,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026634577661,1.0,0.0,0.0,25.000003814697266,25.0,-3.715998411178589,0.0,0.4655709862709045,0.0,292.5679931640625,293.1059875488281,291.4169616699219,291.4162292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3679007589817047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17895540,302.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.509033203125,0.0,0.0,0.0010253590298816,302.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.509033203125,0.0,0.0,0.0010797524591907,302.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.509033203125,0.0,0.0,0.0007975014741532,302.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.509033203125,0.0,0.0,0.0010797524591907,302.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,299.509033203125,0.0,0.0,0.0051218806765973,299.5025634765625,284.95001220703125,291.45001220703125,291.45001220703125,298.9303283691406,302.4786682128906,299.4646911621094,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026634577661,1.0,0.0,0.0,25.000003814697266,25.0,-3.6804120540618896,0.0,0.4655709862709045,0.0,292.5675964355469,293.10595703125,291.4207458496094,291.419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3678739368915558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17895600,302.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.509033203125,0.0,0.0,0.0010253590298816,302.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.509033203125,0.0,0.0,0.0010797524591907,302.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.509033203125,0.0,0.0,0.0007975014741532,302.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.509033203125,0.0,0.0,0.0010797524591907,302.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,299.509033203125,0.0,0.0,0.0051218806765973,299.5025634765625,284.95001220703125,291.45001220703125,291.45001220703125,298.9303283691406,302.4786682128906,299.4646911621094,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026634577661,1.0,0.0,0.0,25.000003814697266,25.0,-3.6804120540618896,0.0,0.4655709862709045,0.0,292.5675964355469,293.10595703125,291.4207458496094,291.419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3678739368915558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17895660,302.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5058288574219,0.0,0.0,0.0010253590298816,302.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5058288574219,0.0,0.0,0.0010797524591907,302.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5058288574219,0.0,0.0,0.0007975014741532,302.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,299.5058288574219,0.0,0.0,0.0010797524591907,302.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5058288574219,0.0,0.0,0.0051218806765973,299.4992370605469,284.95001220703125,291.4595031738281,291.45330810546875,298.9307556152344,302.4762878417969,299.461181640625,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026632249355,1.0,0.0,0.0,25.000003814697266,25.0,-3.644655227661133,0.0,0.4655709564685821,0.0,292.5671691894531,293.1058959960937,291.4245300292969,291.4236145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3678470849990845,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17895720,302.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5058288574219,0.0,0.0,0.0010253590298816,302.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5058288574219,0.0,0.0,0.0010797524591907,302.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5058288574219,0.0,0.0,0.0007975014741532,302.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,299.5058288574219,0.0,0.0,0.0010797524591907,302.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5058288574219,0.0,0.0,0.0051218806765973,299.4992370605469,284.95001220703125,291.4595031738281,291.45330810546875,298.9307556152344,302.4762878417969,299.461181640625,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026632249355,1.0,0.0,0.0,25.000003814697266,25.0,-3.644655227661133,0.0,0.4655709564685821,0.0,292.5671691894531,293.1058959960937,291.4245300292969,291.4236145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3678470849990845,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17895780,302.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,299.5025634765625,0.0,0.0,0.0010253590298816,302.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5025634765625,0.0,0.0,0.0010797524591907,302.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5025634765625,0.0,0.0,0.0007975014741532,302.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5025634765625,0.0,0.0,0.0010797524591907,302.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5025634765625,0.0,0.0,0.0051218806765973,299.49591064453125,284.95001220703125,291.4709777832031,291.4576110839844,298.9315490722656,302.47393798828125,299.4576721191406,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026632249355,1.0,0.0,0.0,25.00000190734864,25.0,-3.603904962539673,0.0,0.4655709564685821,0.0,292.5667724609375,293.1058654785156,291.4283447265625,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3678227365016937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17895840,302.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,299.5025634765625,0.0,0.0,0.0010253590298816,302.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5025634765625,0.0,0.0,0.0010797524591907,302.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5025634765625,0.0,0.0,0.0007975014741532,302.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5025634765625,0.0,0.0,0.0010797524591907,302.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5025634765625,0.0,0.0,0.0051218806765973,299.49591064453125,284.95001220703125,291.4709777832031,291.4576110839844,298.9315490722656,302.47393798828125,299.4576721191406,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026632249355,1.0,0.0,0.0,25.00000190734864,25.0,-3.603904962539673,0.0,0.4655709564685821,0.0,292.5667724609375,293.1058654785156,291.4283447265625,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3678227365016937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17895900,302.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5009155273437,0.0,0.0,0.0010253590298816,302.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5009155273437,0.0,0.0,0.0010797524591907,302.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5009155273437,0.0,0.0,0.0007975014741532,302.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5009155273437,0.0,0.0,0.0010797524591907,302.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5009155273437,0.0,0.0,0.0051218806765973,299.4942321777344,284.95001220703125,291.4773864746094,291.4601135253906,298.9322509765625,302.4727783203125,299.4559326171875,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142829079834e-09,0.0109250964596867,-0.0035026632249355,1.0,0.0,0.0,25.00000190734864,25.0,-3.5804343223571777,0.0,0.4655709266662597,0.0,292.5665588378906,293.1058349609375,291.4304504394531,291.42950439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3678141832351684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17895960,302.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4992980957031,0.0,0.0,0.0010253590298816,302.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4992980957031,0.0,0.0,0.0010797524591907,302.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.4992980957031,0.0,0.0,0.0007975014741532,302.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4992980957031,0.0,0.0,0.0010797524591907,302.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4992980957031,0.0,0.0,0.0051218806765973,299.4925537109375,284.95001220703125,291.4842224121094,291.4628601074219,298.932861328125,302.4716186523437,299.4541931152344,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142829079834e-09,0.0109250964596867,-0.0035026632249355,1.0,0.0,0.0,25.00000190734864,25.0,-3.557818651199341,0.0,0.4655709266662597,0.0,292.5663757324219,293.1058349609375,291.4324951171875,291.4315490722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3678044080734253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17896020,302.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4960021972656,0.0,0.0,0.0010253590298816,302.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.4960021972656,0.0,0.0,0.0010797523427754,302.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.4960021972656,0.0,0.0,0.0007975014159455,302.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4960021972656,0.0,0.0,0.0010797523427754,302.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4960021972656,0.0,0.0,0.0051218806765973,299.4891662597656,284.95001220703125,291.4991760253906,291.468994140625,298.9342956542969,302.4692687988281,299.4507141113281,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026632249355,1.0,0.0,0.0,25.00000190734864,25.0,-3.510057210922241,0.0,0.4655709266662597,0.0,292.5659484863281,293.10577392578125,291.4367370605469,291.43572998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3677878081798553,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17896080,302.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4960021972656,0.0,0.0,0.0010253590298816,302.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.4960021972656,0.0,0.0,0.0010797523427754,302.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.4960021972656,0.0,0.0,0.0007975014159455,302.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4960021972656,0.0,0.0,0.0010797523427754,302.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4960021972656,0.0,0.0,0.0051218806765973,299.4891662597656,284.95001220703125,291.4991760253906,291.468994140625,298.9342956542969,302.4692687988281,299.4507141113281,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026632249355,1.0,0.0,0.0,25.00000190734864,25.0,-3.510057210922241,0.0,0.4655709266662597,0.0,292.5659484863281,293.10577392578125,291.4367370605469,291.43572998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3677878081798553,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17896140,302.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.49267578125,0.0,0.0,0.0010253590298816,302.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.49267578125,0.0,0.0,0.0010797523427754,302.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.49267578125,0.0,0.0,0.0007975014159455,302.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.49267578125,0.0,0.0,0.0010797523427754,302.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,299.49267578125,0.0,0.0,0.005121880210936,299.4857788085937,284.95001220703125,291.51568603515625,291.4759521484375,298.936279296875,302.46697998046875,299.4472351074219,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026632249355,1.0,0.0,0.0,25.00000190734864,25.0,-3.4567790031433105,0.0,0.4655709266662597,0.0,292.5655517578125,293.1057434082031,291.4414367675781,291.4403381347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3677790462970733,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17896200,302.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.49267578125,0.0,0.0,0.0010253590298816,302.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.49267578125,0.0,0.0,0.0010797523427754,302.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.49267578125,0.0,0.0,0.0007975014159455,302.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.49267578125,0.0,0.0,0.0010797523427754,302.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,299.49267578125,0.0,0.0,0.005121880210936,299.4857788085937,284.95001220703125,291.51568603515625,291.4759521484375,298.936279296875,302.46697998046875,299.4472351074219,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026632249355,1.0,0.0,0.0,25.00000190734864,25.0,-3.4567790031433105,0.0,0.4655709266662597,0.0,292.5655517578125,293.1057434082031,291.4414367675781,291.4403381347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3677790462970733,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17896260,302.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,299.4893493652344,0.0,0.0,0.0010253590298816,302.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.4893493652344,0.0,0.0,0.0010797523427754,302.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4893493652344,0.0,0.0,0.0007975014159455,302.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.4893493652344,0.0,0.0,0.0010797523427754,302.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,299.4893493652344,0.0,0.0,0.005121880210936,299.4823913574219,284.95001220703125,291.5335998535156,291.4836730957031,298.9385070800781,302.4646911621094,299.4437866210937,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026632249355,1.0,0.0,0.0,25.00000190734864,25.0,-3.401238918304444,0.0,0.4655708968639374,0.0,292.5651550292969,293.105712890625,291.44635009765625,291.4451904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3677742481231689,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17896320,302.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,299.4893493652344,0.0,0.0,0.0010253590298816,302.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.4893493652344,0.0,0.0,0.0010797523427754,302.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4893493652344,0.0,0.0,0.0007975014159455,302.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.4893493652344,0.0,0.0,0.0010797523427754,302.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,299.4893493652344,0.0,0.0,0.005121880210936,299.4823913574219,284.95001220703125,291.5335998535156,291.4836730957031,298.9385070800781,302.4646911621094,299.4437866210937,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026632249355,1.0,0.0,0.0,25.00000190734864,25.0,-3.401238918304444,0.0,0.4655708968639374,0.0,292.5651550292969,293.105712890625,291.44635009765625,291.4451904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3677742481231689,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17896380,302.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4859924316406,0.0,0.0,0.0010253589134663,302.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.4859924316406,0.0,0.0,0.0010797523427754,302.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4859924316406,0.0,0.0,0.0007975014159455,302.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4859924316406,0.0,0.0,0.0010797523427754,302.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4859924316406,0.0,0.0,0.005121880210936,299.47900390625,284.95001220703125,291.55279541015625,291.4920349121094,298.9412536621094,302.4624328613281,299.4403381347656,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.00000190734864,25.0,-3.341439247131348,0.0,0.4655708968639374,0.0,292.5647277832031,293.1056823730469,291.4517822265625,291.4505310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3677779138088226,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17896440,302.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4859924316406,0.0,0.0,0.0010253589134663,302.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.4859924316406,0.0,0.0,0.0010797523427754,302.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4859924316406,0.0,0.0,0.0007975014159455,302.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4859924316406,0.0,0.0,0.0010797523427754,302.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4859924316406,0.0,0.0,0.005121880210936,299.47900390625,284.95001220703125,291.55279541015625,291.4920349121094,298.9412536621094,302.4624328613281,299.4403381347656,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.00000190734864,25.0,-3.341439247131348,0.0,0.4655708968639374,0.0,292.5647277832031,293.1056823730469,291.4517822265625,291.4505310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3677779138088226,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17896500,302.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,299.4843139648437,0.0,0.0,0.0010253589134663,302.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.4843139648437,0.0,0.0,0.0010797523427754,302.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4843139648437,0.0,0.0,0.0007975014159455,302.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4843139648437,0.0,0.0,0.0010797523427754,302.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4843139648437,0.0,0.0,0.005121880210936,299.477294921875,284.95001220703125,291.5628356933594,291.4964599609375,298.9427795410156,302.4613037109375,299.4386291503906,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.00000190734864,25.0,-3.3104019165039062,0.0,0.4655708968639374,0.0,292.5645446777344,293.10565185546875,291.4546813964844,291.453369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3677824735641479,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17896560,302.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.4826354980469,0.0,0.0,0.0010253589134663,302.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,299.4826354980469,0.0,0.0,0.0010797523427754,302.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.4826354980469,0.0,0.0,0.0007975014159455,302.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4826354980469,0.0,0.0,0.0010797523427754,302.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,299.4826354980469,0.0,0.0,0.005121880210936,299.4755859375,284.95001220703125,291.5731506347656,291.50103759765625,298.94439697265625,302.460205078125,299.4369201660156,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.00000190734864,25.0,-3.278834581375122,0.0,0.4655708968639374,0.0,292.5643310546875,293.1056213378906,291.4576416015625,291.4562683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3677884936332702,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17896620,302.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.4792785644531,0.0,0.0,0.0010253589134663,302.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.4792785644531,0.0,0.0,0.0010797523427754,302.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.4792785644531,0.0,0.0,0.0007975014159455,302.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4792785644531,0.0,0.0,0.0010797523427754,302.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.4792785644531,0.0,0.0,0.005121880210936,299.47216796875,284.95001220703125,291.59454345703125,291.5105895996094,298.94781494140625,302.4579772949219,299.4335327148437,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-3.2144339084625244,0.0,0.4655708968639374,0.0,292.5639343261719,293.1055908203125,291.4638061523437,291.4623413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3678040504455566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17896680,302.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.4792785644531,0.0,0.0,0.0010253589134663,302.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.4792785644531,0.0,0.0,0.0010797523427754,302.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.4792785644531,0.0,0.0,0.0007975014159455,302.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4792785644531,0.0,0.0,0.0010797523427754,302.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.4792785644531,0.0,0.0,0.005121880210936,299.47216796875,284.95001220703125,291.59454345703125,291.5105895996094,298.94781494140625,302.4579772949219,299.4335327148437,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-3.2144339084625244,0.0,0.4655708968639374,0.0,292.5639343261719,293.1055908203125,291.4638061523437,291.4623413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3678040504455566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17896740,302.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.4759216308594,0.0,0.0,0.0010253589134663,302.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4759216308594,0.0,0.0,0.0010797523427754,302.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,299.4759216308594,0.0,0.0,0.0007975014159455,302.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4759216308594,0.0,0.0,0.0010797523427754,302.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,299.4759216308594,0.0,0.0,0.005121880210936,299.46875,284.95001220703125,291.6168212890625,291.5205993652344,298.95172119140625,302.45574951171875,299.43017578125,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-3.146878242492676,0.0,0.4655708968639374,0.0,292.5635070800781,293.1055603027344,291.4705810546875,291.4689636230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3678292334079742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17896800,302.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.4759216308594,0.0,0.0,0.0010253589134663,302.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4759216308594,0.0,0.0,0.0010797523427754,302.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,299.4759216308594,0.0,0.0,0.0007975014159455,302.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4759216308594,0.0,0.0,0.0010797523427754,302.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,299.4759216308594,0.0,0.0,0.005121880210936,299.46875,284.95001220703125,291.6168212890625,291.5205993652344,298.95172119140625,302.45574951171875,299.43017578125,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-3.146878242492676,0.0,0.4655708968639374,0.0,292.5635070800781,293.1055603027344,291.4705810546875,291.4689636230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3678292334079742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17896860,302.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.4725341796875,0.0,0.0,0.0010253589134663,302.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4725341796875,0.0,0.0,0.0010797523427754,302.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.4725341796875,0.0,0.0,0.0007975014159455,302.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.4725341796875,0.0,0.0,0.0010797523427754,302.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.4725341796875,0.0,0.0,0.005121880210936,299.46533203125,284.95001220703125,291.6398620605469,291.5310363769531,298.9559326171875,302.4535827636719,299.42681884765625,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-3.0778465270996094,0.0,0.465570867061615,0.0,292.5631103515625,293.1054992675781,291.4776611328125,291.4759521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3678599596023559,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17896920,302.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.4725341796875,0.0,0.0,0.0010253589134663,302.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4725341796875,0.0,0.0,0.0010797523427754,302.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.4725341796875,0.0,0.0,0.0007975014159455,302.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.4725341796875,0.0,0.0,0.0010797523427754,302.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.4725341796875,0.0,0.0,0.005121880210936,299.46533203125,284.95001220703125,291.6398620605469,291.5310363769531,298.9559326171875,302.4535827636719,299.42681884765625,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-3.0778465270996094,0.0,0.465570867061615,0.0,292.5631103515625,293.1054992675781,291.4776611328125,291.4759521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3678599596023559,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17896980,302.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,299.4691467285156,0.0,0.0,0.0010253589134663,302.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4691467285156,0.0,0.0,0.0010797523427754,302.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,299.4691467285156,0.0,0.0,0.0007975014159455,302.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4691467285156,0.0,0.0,0.0010797523427754,302.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.4691467285156,0.0,0.0,0.005121880210936,299.4619140625,284.95001220703125,291.66357421875,291.5418395996094,298.9604797363281,302.451416015625,299.4234924316406,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-3.0069642066955566,0.0,0.465570867061615,0.0,292.5627136230469,293.10546875,291.4851989746094,291.4833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3678986430168152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17897040,302.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,299.4691467285156,0.0,0.0,0.0010253589134663,302.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4691467285156,0.0,0.0,0.0010797523427754,302.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,299.4691467285156,0.0,0.0,0.0007975014159455,302.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4691467285156,0.0,0.0,0.0010797523427754,302.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.4691467285156,0.0,0.0,0.005121880210936,299.4619140625,284.95001220703125,291.66357421875,291.5418395996094,298.9604797363281,302.451416015625,299.4234924316406,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-3.0069642066955566,0.0,0.465570867061615,0.0,292.5627136230469,293.10546875,291.4851989746094,291.4833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3678986430168152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17897100,302.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.46746826171875,0.0,0.0,0.0010253589134663,302.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.46746826171875,0.0,0.0,0.0010797523427754,302.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.46746826171875,0.0,0.0,0.0007975014159455,302.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.46746826171875,0.0,0.0,0.0010797523427754,302.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.46746826171875,0.0,0.0,0.005121880210936,299.460205078125,284.95001220703125,291.67559814453125,291.5473327636719,298.9629211425781,302.4503479003906,299.4218444824219,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.970943212509156,0.0,0.465570867061615,0.0,292.5625,293.1054382324219,291.4891967773437,291.4873352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3679211139678955,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17897160,302.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.4657592773437,0.0,0.0,0.0010253589134663,302.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,299.4657592773437,0.0,0.0,0.0010797523427754,302.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,299.4657592773437,0.0,0.0,0.0007975014159455,302.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.4657592773437,0.0,0.0,0.0010797523427754,302.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4657592773437,0.0,0.0,0.005121880210936,299.4585266113281,284.95001220703125,291.687744140625,291.55291748046875,298.96539306640625,302.44927978515625,299.42022705078125,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.934734582901001,0.0,0.465570867061615,0.0,292.5622863769531,293.1054382324219,291.49322509765625,291.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3679449260234833,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17897220,302.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.46240234375,0.0,0.0,0.0010253589134663,302.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.46240234375,0.0,0.0,0.0010797523427754,302.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.46240234375,0.0,0.0,0.0007975014159455,302.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.46240234375,0.0,0.0,0.0010797523427754,302.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.46240234375,0.0,0.0,0.005121880210936,299.4551086425781,284.95001220703125,291.7123107910156,291.564208984375,298.9704895019531,302.4471740722656,299.4169616699219,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.861905813217163,0.0,0.465570867061615,0.0,292.5618896484375,293.1054077148437,291.5014953613281,291.4994812011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3679957091808319,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17897280,302.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.46240234375,0.0,0.0,0.0010253589134663,302.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.46240234375,0.0,0.0,0.0010797523427754,302.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.46240234375,0.0,0.0,0.0007975014159455,302.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.46240234375,0.0,0.0,0.0010797523427754,302.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.46240234375,0.0,0.0,0.005121880210936,299.4551086425781,284.95001220703125,291.7123107910156,291.564208984375,298.9704895019531,302.4471740722656,299.4169616699219,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.861905813217163,0.0,0.465570867061615,0.0,292.5618896484375,293.1054077148437,291.5014953613281,291.4994812011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3679957091808319,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17897340,302.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.45904541015625,0.0,0.0,0.0010253589134663,302.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,299.45904541015625,0.0,0.0,0.0010797523427754,302.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.45904541015625,0.0,0.0,0.0007975014159455,302.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.45904541015625,0.0,0.0,0.0010797523427754,302.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.45904541015625,0.0,0.0,0.005121880210936,299.4517517089844,284.95001220703125,291.7371520996094,291.5756225585937,298.9758605957031,302.445068359375,299.4137268066406,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.788316488265991,0.0,0.465570867061615,0.0,292.5614929199219,293.1053466796875,291.5102233886719,291.50811767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3680541515350342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17897400,302.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.45904541015625,0.0,0.0,0.0010253589134663,302.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,299.45904541015625,0.0,0.0,0.0010797523427754,302.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.45904541015625,0.0,0.0,0.0007975014159455,302.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.45904541015625,0.0,0.0,0.0010797523427754,302.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.45904541015625,0.0,0.0,0.005121880210936,299.4517517089844,284.95001220703125,291.7371520996094,291.5756225585937,298.9758605957031,302.445068359375,299.4137268066406,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.788316488265991,0.0,0.465570867061615,0.0,292.5614929199219,293.1053466796875,291.5102233886719,291.50811767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3680541515350342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17897460,302.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4556579589844,0.0,0.0,0.0010253589134663,302.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4556579589844,0.0,0.0,0.0010797523427754,302.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4556579589844,0.0,0.0,0.0007975014159455,302.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,299.4556579589844,0.0,0.0,0.0010797523427754,302.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4556579589844,0.0,0.0,0.005121880210936,299.4483642578125,284.95001220703125,291.7620544433594,291.587158203125,298.9814758300781,302.4429931640625,299.4105529785156,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.7145652770996094,0.0,0.465570867061615,0.0,292.56109619140625,293.1053161621094,291.519287109375,291.51708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3681185245513916,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
