time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897520,302.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4556579589844,0.0,0.0,0.0010253589134663,302.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4556579589844,0.0,0.0,0.0010797523427754,302.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4556579589844,0.0,0.0,0.0007975014159455,302.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,299.4556579589844,0.0,0.0,0.0010797523427754,302.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4556579589844,0.0,0.0,0.005121880210936,299.4483642578125,284.95001220703125,291.7620544433594,291.587158203125,298.9814758300781,302.4429931640625,299.4105529785156,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.7145652770996094,0.0,0.465570867061615,0.0,292.56109619140625,293.1053161621094,291.519287109375,291.51708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3681185245513916,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17897580,302.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.45233154296875,0.0,0.0,0.0010253589134663,302.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.45233154296875,0.0,0.0,0.0010797523427754,302.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,299.45233154296875,0.0,0.0,0.0007975014159455,302.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.45233154296875,0.0,0.0,0.0010797523427754,302.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.45233154296875,0.0,0.0,0.005121880210936,299.4450378417969,284.95001220703125,291.7869873046875,291.5987243652344,298.9872741699219,302.44097900390625,299.4074401855469,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.6411497592926025,0.0,0.465570867061615,0.0,292.5606689453125,293.10528564453125,291.5286560058594,291.52642822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3681893944740295,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17897640,302.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.45233154296875,0.0,0.0,0.0010253589134663,302.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.45233154296875,0.0,0.0,0.0010797523427754,302.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,299.45233154296875,0.0,0.0,0.0007975014159455,302.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.45233154296875,0.0,0.0,0.0010797523427754,302.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.45233154296875,0.0,0.0,0.005121880210936,299.4450378417969,284.95001220703125,291.7869873046875,291.5987243652344,298.9872741699219,302.44097900390625,299.4074401855469,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.6411497592926025,0.0,0.465570867061615,0.0,292.5606689453125,293.10528564453125,291.5286560058594,291.52642822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3681893944740295,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17897700,302.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.45068359375,0.0,0.0,0.0010253589134663,302.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.45068359375,0.0,0.0,0.0010797523427754,302.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.45068359375,0.0,0.0,0.0007975014159455,302.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,299.45068359375,0.0,0.0,0.0010797523427754,302.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.45068359375,0.0,0.0,0.005121880210936,299.4433898925781,284.95001220703125,291.79937744140625,291.6044921875,298.9902648925781,302.4399719238281,299.40594482421875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.605187177658081,0.0,0.465570867061615,0.0,292.5604858398437,293.1052551269531,291.5335388183594,291.53125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.368228554725647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17897760,302.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4490051269531,0.0,0.0,0.0010253589134663,302.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4490051269531,0.0,0.0,0.0010797523427754,302.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,299.4490051269531,0.0,0.0,0.0007975014159455,302.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4490051269531,0.0,0.0,0.0010797523427754,302.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.4490051269531,0.0,0.0,0.005121880210936,299.44171142578125,284.95001220703125,291.8117370605469,291.6102600097656,298.9931945800781,302.43896484375,299.4043884277344,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.5686185359954834,0.0,0.465570867061615,0.0,292.5602722167969,293.105224609375,291.5382995605469,291.5360107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3682653903961181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17897820,302.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4456787109375,0.0,0.0,0.0010253589134663,302.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.4456787109375,0.0,0.0,0.0010797523427754,302.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.4456787109375,0.0,0.0,0.0007975014159455,302.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4456787109375,0.0,0.0,0.0010797523427754,302.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,299.4456787109375,0.0,0.0,0.005121880210936,299.4383850097656,284.95001220703125,291.83624267578125,291.6216735839844,298.9990234375,302.4369201660156,299.4012756347656,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.495119571685791,0.0,0.465570867061615,0.0,292.55987548828125,293.1051940917969,291.5477600097656,291.5453796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3683371841907501,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17897880,302.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4456787109375,0.0,0.0,0.0010253589134663,302.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.4456787109375,0.0,0.0,0.0010797523427754,302.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.4456787109375,0.0,0.0,0.0007975014159455,302.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4456787109375,0.0,0.0,0.0010797523427754,302.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,299.4456787109375,0.0,0.0,0.005121880210936,299.4383850097656,284.95001220703125,291.83624267578125,291.6216735839844,298.9990234375,302.4369201660156,299.4012756347656,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.495119571685791,0.0,0.465570867061615,0.0,292.55987548828125,293.1051940917969,291.5477600097656,291.5453796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3683371841907501,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17897940,302.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4424133300781,0.0,0.0,0.0010253589134663,302.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.4424133300781,0.0,0.0,0.0010797523427754,302.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4424133300781,0.0,0.0,0.0007975014159455,302.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4424133300781,0.0,0.0,0.0010797523427754,302.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4424133300781,0.0,0.0,0.005121880210936,299.43511962890625,284.95001220703125,291.8603210449219,291.6329345703125,299.0050048828125,302.4349365234375,299.3982849121094,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.424922227859497,0.0,0.465570867061615,0.0,292.5594482421875,293.10516357421875,291.5576477050781,291.5552062988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3684186637401581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17898000,302.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4424133300781,0.0,0.0,0.0010253589134663,302.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.4424133300781,0.0,0.0,0.0010797523427754,302.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4424133300781,0.0,0.0,0.0007975014159455,302.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4424133300781,0.0,0.0,0.0010797523427754,302.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4424133300781,0.0,0.0,0.005121880210936,299.43511962890625,284.95001220703125,291.8603210449219,291.6329345703125,299.0050048828125,302.4349365234375,299.3982849121094,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.424922227859497,0.0,0.465570867061615,0.0,292.5594482421875,293.10516357421875,291.5576477050781,291.5552062988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3684186637401581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17898060,302.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.4391174316406,0.0,0.0,0.0010253589134663,302.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4391174316406,0.0,0.0,0.0010797523427754,302.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,299.4391174316406,0.0,0.0,0.0007975014159455,302.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.4391174316406,0.0,0.0,0.0010797523427754,302.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4391174316406,0.0,0.0,0.005121880210936,299.43182373046875,284.95001220703125,291.88385009765625,291.6439819335937,299.010986328125,302.4329528808594,299.3952941894531,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.3535542488098145,0.0,0.465570867061615,0.0,292.5590515136719,293.1051025390625,291.56744384765625,291.5649719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3684982657432556,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17898120,302.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.4391174316406,0.0,0.0,0.0010253589134663,302.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4391174316406,0.0,0.0,0.0010797523427754,302.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,299.4391174316406,0.0,0.0,0.0007975014159455,302.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.4391174316406,0.0,0.0,0.0010797523427754,302.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4391174316406,0.0,0.0,0.005121880210936,299.43182373046875,284.95001220703125,291.88385009765625,291.6439819335937,299.010986328125,302.4329528808594,299.3952941894531,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.3535542488098145,0.0,0.465570867061615,0.0,292.5590515136719,293.1051025390625,291.56744384765625,291.5649719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3684982657432556,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17898180,302.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4358215332031,0.0,0.0,0.0010253589134663,302.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.4358215332031,0.0,0.0,0.0010797523427754,302.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,299.4358215332031,0.0,0.0,0.0007975014159455,302.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4358215332031,0.0,0.0,0.0010797523427754,302.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.4358215332031,0.0,0.0,0.005121880210936,299.4285583496094,284.95001220703125,291.90673828125,291.6547241210937,299.0169677734375,302.43096923828125,299.392333984375,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.285083770751953,0.0,0.465570867061615,0.0,292.55865478515625,293.1050720214844,291.577392578125,291.57489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3685811758041382,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17898240,302.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4358215332031,0.0,0.0,0.0010253589134663,302.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.4358215332031,0.0,0.0,0.0010797523427754,302.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,299.4358215332031,0.0,0.0,0.0007975014159455,302.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4358215332031,0.0,0.0,0.0010797523427754,302.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.4358215332031,0.0,0.0,0.005121880210936,299.4285583496094,284.95001220703125,291.90673828125,291.6547241210937,299.0169677734375,302.43096923828125,299.392333984375,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.285083770751953,0.0,0.465570867061615,0.0,292.55865478515625,293.1050720214844,291.577392578125,291.57489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3685811758041382,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17898300,302.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4342041015625,0.0,0.0,0.0010253589134663,302.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,299.4342041015625,0.0,0.0,0.0010797523427754,302.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4342041015625,0.0,0.0,0.0007975014159455,302.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,299.4342041015625,0.0,0.0,0.0010797523427754,302.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,299.4342041015625,0.0,0.0,0.005121880210936,299.42694091796875,284.95001220703125,291.9178771972656,291.6600036621094,299.0199584960937,302.42999267578125,299.390869140625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.2514841556549072,0.0,0.465570867061615,0.0,292.5584411621094,293.10504150390625,291.5823669433594,291.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3686230778694153,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17898360,302.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,299.4325866699219,0.0,0.0,0.0010253589134663,302.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.4325866699219,0.0,0.0,0.0010797523427754,302.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,299.4325866699219,0.0,0.0,0.0007975014159455,302.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.4325866699219,0.0,0.0,0.0010797523427754,302.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4325866699219,0.0,0.0,0.005121880210936,299.4253234863281,284.95001220703125,291.9288024902344,291.6651611328125,299.0229187011719,302.42901611328125,299.389404296875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.218355894088745,0.0,0.465570867061615,0.0,292.5582275390625,293.10504150390625,291.5873107910156,291.5848083496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3686651885509491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17898420,302.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4293518066406,0.0,0.0,0.0010253589134663,302.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4293518066406,0.0,0.0,0.0010797523427754,302.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.4293518066406,0.0,0.0,0.0007975014159455,302.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4293518066406,0.0,0.0,0.0010797523427754,302.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.4293518066406,0.0,0.0,0.005121880210936,299.422119140625,284.95001220703125,291.949951171875,291.6751708984375,299.0287780761719,302.4270935058594,299.3865051269531,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.153249979019165,0.0,0.465570867061615,0.0,292.5578308105469,293.1050109863281,291.5972595214844,291.5947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3687497675418854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17898480,302.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4293518066406,0.0,0.0,0.0010253589134663,302.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4293518066406,0.0,0.0,0.0010797523427754,302.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.4293518066406,0.0,0.0,0.0007975014159455,302.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4293518066406,0.0,0.0,0.0010797523427754,302.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.4293518066406,0.0,0.0,0.005121880210936,299.422119140625,284.95001220703125,291.949951171875,291.6751708984375,299.0287780761719,302.4270935058594,299.3865051269531,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.153249979019165,0.0,0.465570867061615,0.0,292.5578308105469,293.1050109863281,291.5972595214844,291.5947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3687497675418854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17898540,302.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.4261169433594,0.0,0.0,0.0010253589134663,302.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4261169433594,0.0,0.0,0.0010797523427754,302.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4261169433594,0.0,0.0,0.0007975014159455,302.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4261169433594,0.0,0.0,0.0010797523427754,302.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.4261169433594,0.0,0.0,0.005121880210936,299.4189147949219,284.95001220703125,291.97003173828125,291.6847229003906,299.0345153808594,302.4251708984375,299.3836669921875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.0915677547454834,0.0,0.465570867061615,0.0,292.55743408203125,293.1049499511719,291.60711669921875,291.6045837402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3688344657421112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17898600,302.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.4261169433594,0.0,0.0,0.0010253589134663,302.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4261169433594,0.0,0.0,0.0010797523427754,302.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4261169433594,0.0,0.0,0.0007975014159455,302.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4261169433594,0.0,0.0,0.0010797523427754,302.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.4261169433594,0.0,0.0,0.005121880210936,299.4189147949219,284.95001220703125,291.97003173828125,291.6847229003906,299.0345153808594,302.4251708984375,299.3836669921875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.0915677547454834,0.0,0.465570867061615,0.0,292.55743408203125,293.1049499511719,291.60711669921875,291.6045837402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3688344657421112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17898660,302.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4229431152344,0.0,0.0,0.0010253589134663,302.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4229431152344,0.0,0.0,0.0010797523427754,302.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4229431152344,0.0,0.0,0.0007975014159455,302.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4229431152344,0.0,0.0,0.0010797523427754,302.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.4229431152344,0.0,0.0,0.005121880210936,299.415771484375,284.95001220703125,291.9889221191406,291.6937255859375,299.04010009765625,302.4232482910156,299.380859375,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.032313585281372,0.0,0.465570867061615,0.0,292.5570068359375,293.1049194335937,291.6168518066406,291.6143798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3689186573028564,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17898720,302.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4229431152344,0.0,0.0,0.0010253589134663,302.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4229431152344,0.0,0.0,0.0010797523427754,302.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4229431152344,0.0,0.0,0.0007975014159455,302.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4229431152344,0.0,0.0,0.0010797523427754,302.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.4229431152344,0.0,0.0,0.005121880210936,299.415771484375,284.95001220703125,291.9889221191406,291.6937255859375,299.04010009765625,302.4232482910156,299.380859375,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.032313585281372,0.0,0.465570867061615,0.0,292.5570068359375,293.1049194335937,291.6168518066406,291.6143798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3689186573028564,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17898780,302.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.4197692871094,0.0,0.0,0.0010253589134663,302.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4197692871094,0.0,0.0,0.0010797523427754,302.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.4197692871094,0.0,0.0,0.0007975014159455,302.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4197692871094,0.0,0.0,0.0010797523427754,302.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4197692871094,0.0,0.0,0.005121880210936,299.4126281738281,284.95001220703125,292.0065002441406,291.7021789550781,299.0454406738281,302.4213562011719,299.37811279296875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-1.9767367839813232,0.0,0.465570867061615,0.0,292.5566101074219,293.1048889160156,291.6264343261719,291.6239624023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3690012991428375,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17898840,302.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.4197692871094,0.0,0.0,0.0010253589134663,302.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4197692871094,0.0,0.0,0.0010797523427754,302.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.4197692871094,0.0,0.0,0.0007975014159455,302.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4197692871094,0.0,0.0,0.0010797523427754,302.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4197692871094,0.0,0.0,0.005121880210936,299.4126281738281,284.95001220703125,292.0065002441406,291.7021789550781,299.0454406738281,302.4213562011719,299.37811279296875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-1.9767367839813232,0.0,0.465570867061615,0.0,292.5566101074219,293.1048889160156,291.6264343261719,291.6239624023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3690012991428375,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17898900,302.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.418212890625,0.0,0.0,0.0010253589134663,302.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.418212890625,0.0,0.0,0.0010797523427754,302.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,299.418212890625,0.0,0.0,0.0007975014159455,302.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.418212890625,0.0,0.0,0.0010797523427754,302.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.418212890625,0.0,0.0,0.005121880210936,299.4110717773437,284.95001220703125,292.0147705078125,291.7061462402344,299.0480041503906,302.42041015625,299.3767395019531,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-1.9505857229232788,0.0,0.465570867061615,0.0,292.5564270019531,293.1048583984375,291.631103515625,291.6286926269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3690416812896728,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17898960,302.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.4166259765625,0.0,0.0,0.0010253589134663,302.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,299.4166259765625,0.0,0.0,0.0010797523427754,302.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4166259765625,0.0,0.0,0.0007975014159455,302.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,299.4166259765625,0.0,0.0,0.0010797523427754,302.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4166259765625,0.0,0.0,0.005121880210936,299.4095458984375,284.95001220703125,292.02264404296875,291.7099609375,299.050537109375,302.4194641113281,299.3753967285156,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-1.9250819683074951,0.0,0.465570867061615,0.0,292.55621337890625,293.1048278808594,291.6357727050781,291.63336181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.36908158659935,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17899020,302.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4135131835937,0.0,0.0,0.0010253589134663,302.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.4135131835937,0.0,0.0,0.0010797523427754,302.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.4135131835937,0.0,0.0,0.0007975014159455,302.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,299.4135131835937,0.0,0.0,0.0010797523427754,302.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4135131835937,0.0,0.0,0.005121880210936,299.4064636230469,284.95001220703125,292.03717041015625,291.7170715332031,299.05548095703125,302.4175720214844,299.3726806640625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-1.8753564357757568,0.0,0.465570867061615,0.0,292.5558166503906,293.10479736328125,291.6449584960937,291.6426086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3691604733467102,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17899080,302.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4135131835937,0.0,0.0,0.0010253589134663,302.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.4135131835937,0.0,0.0,0.0010797523427754,302.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.4135131835937,0.0,0.0,0.0007975014159455,302.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,299.4135131835937,0.0,0.0,0.0010797523427754,302.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4135131835937,0.0,0.0,0.005121880210936,299.4064636230469,284.95001220703125,292.03717041015625,291.7170715332031,299.05548095703125,302.4175720214844,299.3726806640625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-1.8753564357757568,0.0,0.465570867061615,0.0,292.5558166503906,293.10479736328125,291.6449584960937,291.6426086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3691604733467102,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17899140,302.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.4104309082031,0.0,0.0,0.0010253589134663,302.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4104309082031,0.0,0.0,0.0010797523427754,302.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4104309082031,0.0,0.0,0.0007975014159455,302.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.4104309082031,0.0,0.0,0.0010797523427754,302.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4104309082031,0.0,0.0,0.005121880210936,299.4034423828125,284.95001220703125,292.04998779296875,291.723388671875,299.0595703125,302.41571044921875,299.3700561523437,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-1.838913917541504,0.0,0.465570867061615,0.0,292.5553894042969,293.1047668457031,291.6530456542969,291.6508483886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3692261576652527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17899200,302.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.4104309082031,0.0,0.0,0.0010253589134663,302.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4104309082031,0.0,0.0,0.0010797523427754,302.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4104309082031,0.0,0.0,0.0007975014159455,302.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.4104309082031,0.0,0.0,0.0010797523427754,302.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4104309082031,0.0,0.0,0.005121880210936,299.4034423828125,284.95001220703125,292.04998779296875,291.723388671875,299.0595703125,302.41571044921875,299.3700561523437,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-1.838913917541504,0.0,0.465570867061615,0.0,292.5553894042969,293.1047668457031,291.6530456542969,291.6508483886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3692261576652527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17899260,302.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.4073791503906,0.0,0.0,0.0010253589134663,302.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4073791503906,0.0,0.0,0.0010797523427754,302.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4073791503906,0.0,0.0,0.0007975014159455,302.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4073791503906,0.0,0.0,0.0010797523427754,302.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4073791503906,0.0,0.0,0.005121880210936,299.4004211425781,284.95001220703125,292.05322265625,291.7225036621094,299.06353759765625,302.413818359375,299.367431640625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-1.8061349391937256,0.0,0.465570867061615,0.0,292.55499267578125,293.1047058105469,291.66094970703125,291.658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3692893087863922,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17899320,302.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.4073791503906,0.0,0.0,0.0010253589134663,302.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4073791503906,0.0,0.0,0.0010797523427754,302.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4073791503906,0.0,0.0,0.0007975014159455,302.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4073791503906,0.0,0.0,0.0010797523427754,302.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4073791503906,0.0,0.0,0.005121880210936,299.4004211425781,284.95001220703125,292.05322265625,291.7225036621094,299.06353759765625,302.413818359375,299.367431640625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-1.8061349391937256,0.0,0.465570867061615,0.0,292.55499267578125,293.1047058105469,291.66094970703125,291.658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3692893087863922,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17899380,302.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.4043273925781,0.0,0.0,0.0010253589134663,302.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.4043273925781,0.0,0.0,0.0010797523427754,302.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4043273925781,0.0,0.0,0.0007975014159455,302.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.4043273925781,0.0,0.0,0.0010797523427754,302.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,299.4043273925781,0.0,0.0,0.005121880210936,299.3974304199219,284.95001220703125,292.0399475097656,291.7087097167969,299.0662841796875,302.4119567871094,299.3648376464844,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-1.8040902614593504,0.0,0.465570867061615,0.0,292.5545959472656,293.10467529296875,291.6667785644531,291.66534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3693268299102783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17899440,302.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.4043273925781,0.0,0.0,0.0010253589134663,302.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.4043273925781,0.0,0.0,0.0010797523427754,302.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4043273925781,0.0,0.0,0.0007975014159455,302.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.4043273925781,0.0,0.0,0.0010797523427754,302.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,299.4043273925781,0.0,0.0,0.005121880210936,299.3974304199219,284.95001220703125,292.0399475097656,291.7087097167969,299.0662841796875,302.4119567871094,299.3648376464844,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-1.8040902614593504,0.0,0.465570867061615,0.0,292.5545959472656,293.10467529296875,291.6667785644531,291.66534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3693268299102783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17899500,302.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.40283203125,0.0,0.0,0.0010253589134663,302.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.40283203125,0.0,0.0,0.0010797523427754,302.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.40283203125,0.0,0.0,0.0007975014159455,302.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.40283203125,0.0,0.0,0.0010797523427754,302.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.40283203125,0.0,0.0,0.005121880210936,299.3959350585937,284.95001220703125,292.0275573730469,291.6972961425781,299.0668334960937,302.4110412597656,299.36358642578125,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-1.819304347038269,0.0,0.465570867061615,0.0,292.55438232421875,293.1046447753906,291.6683044433594,291.66729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3693278729915619,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17899560,302.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4013366699219,0.0,0.0,0.0010253589134663,302.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4013366699219,0.0,0.0,0.0010797523427754,302.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.4013366699219,0.0,0.0,0.0007975014159455,302.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4013366699219,0.0,0.0,0.0010797523427754,302.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.4013366699219,0.0,0.0,0.005121880210936,299.3944702148437,284.95001220703125,292.0115051269531,291.6830444335937,299.0668029785156,302.4100952148437,299.3623046875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-1.8432587385177608,0.0,0.465570867061615,0.0,292.5541687011719,293.1046447753906,291.6688842773437,291.6683349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3693163692951202,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17899620,302.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.3983459472656,0.0,0.0,0.0010253589134663,302.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3983459472656,0.0,0.0,0.0010797523427754,302.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3983459472656,0.0,0.0,0.0007975014159455,302.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.3983459472656,0.0,0.0,0.0010797523427754,302.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3983459472656,0.0,0.0,0.005121880210936,299.3915405273437,284.95001220703125,291.9691772460937,291.6465759277344,299.0648498535156,302.4082336425781,299.3598022460937,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-1.917015790939331,0.0,0.465570867061615,0.0,292.55377197265625,293.1045837402344,291.66668701171875,291.6672668457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3692502081394195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17899680,302.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.3983459472656,0.0,0.0,0.0010253589134663,302.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3983459472656,0.0,0.0,0.0010797523427754,302.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3983459472656,0.0,0.0,0.0007975014159455,302.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.3983459472656,0.0,0.0,0.0010797523427754,302.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3983459472656,0.0,0.0,0.005121880210936,299.3915405273437,284.95001220703125,291.9691772460937,291.6465759277344,299.0648498535156,302.4082336425781,299.3598022460937,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-1.917015790939331,0.0,0.465570867061615,0.0,292.55377197265625,293.1045837402344,291.66668701171875,291.6672668457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3692502081394195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
