time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899740,302.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,299.3954162597656,0.0,0.0,0.0010253589134663,302.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3954162597656,0.0,0.0,0.0010797523427754,302.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3954162597656,0.0,0.0,0.0007975014159455,302.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.3954162597656,0.0,0.0,0.0010797523427754,302.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3954162597656,0.0,0.0,0.005121880210936,299.3886413574219,284.95001220703125,291.9143371582031,291.6003112792969,299.06011962890625,302.4063415527344,299.3572998046875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.023231029510498,0.0,0.465570867061615,0.0,292.5533752441406,293.10455322265625,291.6595153808594,291.6613464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3691186308860779,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17899800,302.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,299.3954162597656,0.0,0.0,0.0010253589134663,302.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3954162597656,0.0,0.0,0.0010797523427754,302.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3954162597656,0.0,0.0,0.0007975014159455,302.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.3954162597656,0.0,0.0,0.0010797523427754,302.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3954162597656,0.0,0.0,0.005121880210936,299.3886413574219,284.95001220703125,291.9143371582031,291.6003112792969,299.06011962890625,302.4063415527344,299.3572998046875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.023231029510498,0.0,0.465570867061615,0.0,292.5533752441406,293.10455322265625,291.6595153808594,291.6613464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3691186308860779,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17899860,302.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.3924865722656,0.0,0.0,0.0010253589134663,302.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3924865722656,0.0,0.0,0.0010797523427754,302.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,299.3924865722656,0.0,0.0,0.0007975014159455,302.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3924865722656,0.0,0.0,0.0010797523427754,302.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3924865722656,0.0,0.0,0.005121880210936,299.38580322265625,284.95001220703125,291.8482971191406,291.5452880859375,299.05242919921875,302.4044189453125,299.3548583984375,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.158762693405152,0.0,0.465570867061615,0.0,292.5529479980469,293.1045227050781,291.6468811035156,291.6501159667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3689155280590057,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17899920,302.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.3924865722656,0.0,0.0,0.0010253589134663,302.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3924865722656,0.0,0.0,0.0010797523427754,302.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,299.3924865722656,0.0,0.0,0.0007975014159455,302.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3924865722656,0.0,0.0,0.0010797523427754,302.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3924865722656,0.0,0.0,0.005121880210936,299.38580322265625,284.95001220703125,291.8482971191406,291.5452880859375,299.05242919921875,302.4044189453125,299.3548583984375,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.158762693405152,0.0,0.465570867061615,0.0,292.5529479980469,293.1045227050781,291.6468811035156,291.6501159667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3689155280590057,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17899980,302.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3896179199219,0.0,0.0,0.0010253589134663,302.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.3896179199219,0.0,0.0,0.0010797523427754,302.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3896179199219,0.0,0.0,0.0007975014159455,302.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3896179199219,0.0,0.0,0.0010797523427754,302.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.3896179199219,0.0,0.0,0.005121880210936,299.38299560546875,284.95001220703125,291.7723693847656,291.48260498046875,299.0417175292969,302.4024353027344,299.3524169921875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.320409059524536,0.0,0.465570867061615,0.0,292.55255126953125,293.1044921875,291.62860107421875,291.6332702636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.368637204170227,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17900040,302.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3896179199219,0.0,0.0,0.0010253589134663,302.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.3896179199219,0.0,0.0,0.0010797523427754,302.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3896179199219,0.0,0.0,0.0007975014159455,302.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3896179199219,0.0,0.0,0.0010797523427754,302.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.3896179199219,0.0,0.0,0.005121880210936,299.38299560546875,284.95001220703125,291.7723693847656,291.48260498046875,299.0417175292969,302.4024353027344,299.3524169921875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.320409059524536,0.0,0.465570867061615,0.0,292.55255126953125,293.1044921875,291.62860107421875,291.6332702636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.368637204170227,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17900100,302.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.38818359375,0.0,0.0,0.0010253589134663,302.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.38818359375,0.0,0.0,0.0010797523427754,302.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.38818359375,0.0,0.0,0.0007975014159455,302.0625,303.1499938964844,285.1499938964844,0.0,-0.0,299.38818359375,0.0,0.0,0.0010797523427754,302.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.38818359375,0.0,0.0,0.005121880210936,299.381591796875,284.95001220703125,291.7311096191406,291.4486694335937,299.0351257324219,302.4014587402344,299.3511962890625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.410634994506836,0.0,0.465570867061615,0.0,292.5523376464844,293.1044616699219,291.6170959472656,291.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3684667646884918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17900160,302.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,299.38677978515625,0.0,0.0,0.0010253589134663,302.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.38677978515625,0.0,0.0,0.0010797523427754,302.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,299.38677978515625,0.0,0.0,0.0007975014159455,302.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.38677978515625,0.0,0.0,0.0010797523427754,302.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.38677978515625,0.0,0.0,0.005121880210936,299.3802185058594,284.95001220703125,291.6878967285156,291.4132080078125,299.0278625488281,302.4004211425781,299.3499755859375,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.50571084022522,0.0,0.465570867061615,0.0,292.5521545410156,293.1044311523437,291.604248046875,291.6103820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3682781159877777,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17900220,302.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.38397216796875,0.0,0.0,0.0010253589134663,302.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,299.38397216796875,0.0,0.0,0.0010797523427754,302.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.38397216796875,0.0,0.0,0.0007975014159455,302.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.38397216796875,0.0,0.0,0.0010797523427754,302.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,299.38397216796875,0.0,0.0,0.005121880210936,299.3774719238281,284.95001220703125,291.59619140625,291.3382263183594,299.0113830566406,302.3983764648437,299.3475341796875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.7090628147125244,0.0,0.465570867061615,0.0,292.5517578125,293.1044006347656,291.5746154785156,291.58221435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3678484857082367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17900280,302.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.38397216796875,0.0,0.0,0.0010253589134663,302.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,299.38397216796875,0.0,0.0,0.0010797523427754,302.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.38397216796875,0.0,0.0,0.0007975014159455,302.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.38397216796875,0.0,0.0,0.0010797523427754,302.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,299.38397216796875,0.0,0.0,0.005121880210936,299.3774719238281,284.95001220703125,291.59619140625,291.3382263183594,299.0113830566406,302.3983764648437,299.3475341796875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.7090628147125244,0.0,0.465570867061615,0.0,292.5517578125,293.1044006347656,291.5746154785156,291.58221435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3678484857082367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17900340,302.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3811950683594,0.0,0.0,0.0010253589134663,302.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3811950683594,0.0,0.0,0.0010797523427754,302.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,299.3811950683594,0.0,0.0,0.0007975013577379,302.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3811950683594,0.0,0.0,0.0010797523427754,302.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3811950683594,0.0,0.0,0.005121880210936,299.374755859375,284.95001220703125,291.4985656738281,291.25860595703125,298.99249267578125,302.396240234375,299.3450927734375,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.927830934524536,0.0,0.465570867061615,0.0,292.55133056640625,293.1043701171875,291.5401306152344,291.5491638183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3673538565635681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17900400,302.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3811950683594,0.0,0.0,0.0010253589134663,302.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3811950683594,0.0,0.0,0.0010797523427754,302.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,299.3811950683594,0.0,0.0,0.0007975013577379,302.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3811950683594,0.0,0.0,0.0010797523427754,302.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3811950683594,0.0,0.0,0.005121880210936,299.374755859375,284.95001220703125,291.4985656738281,291.25860595703125,298.99249267578125,302.396240234375,299.3450927734375,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-2.927830934524536,0.0,0.465570867061615,0.0,292.55133056640625,293.1043701171875,291.5401306152344,291.5491638183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3673538565635681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17900460,302.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.37841796875,0.0,0.0,0.0010253589134663,302.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.37841796875,0.0,0.0,0.0010797523427754,302.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.37841796875,0.0,0.0,0.0007975013577379,302.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.37841796875,0.0,0.0,0.0010797523427754,302.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.37841796875,0.0,0.0,0.005121880210936,299.3720703125,284.95001220703125,291.3963928222656,291.17547607421875,298.9708557128906,302.3940734863281,299.3426513671875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-3.1615099906921387,0.0,0.465570867061615,0.0,292.5509338378906,293.10430908203125,291.4999694824219,291.5103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3667826354503631,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17900520,302.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.37841796875,0.0,0.0,0.0010253589134663,302.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.37841796875,0.0,0.0,0.0010797523427754,302.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.37841796875,0.0,0.0,0.0007975013577379,302.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.37841796875,0.0,0.0,0.0010797523427754,302.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.37841796875,0.0,0.0,0.005121880210936,299.3720703125,284.95001220703125,291.3963928222656,291.17547607421875,298.9708557128906,302.3940734863281,299.3426513671875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-3.1615099906921387,0.0,0.465570867061615,0.0,292.5509338378906,293.10430908203125,291.4999694824219,291.5103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3667826354503631,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17900580,302.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.3757019042969,0.0,0.0,0.0010253589134663,302.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3757019042969,0.0,0.0,0.0010797523427754,302.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3757019042969,0.0,0.0,0.0007975013577379,302.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3757019042969,0.0,0.0,0.0010797523427754,302.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3757019042969,0.0,0.0,0.005121880210936,299.369384765625,284.95001220703125,291.2909851074219,291.08984375,298.9468078613281,302.3918151855469,299.34014892578125,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-3.4053099155426025,0.0,0.465570867061615,0.0,292.550537109375,293.1042785644531,291.45458984375,291.46630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3661409318447113,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17900640,302.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.3757019042969,0.0,0.0,0.0010253589134663,302.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3757019042969,0.0,0.0,0.0010797523427754,302.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3757019042969,0.0,0.0,0.0007975013577379,302.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3757019042969,0.0,0.0,0.0010797523427754,302.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3757019042969,0.0,0.0,0.005121880210936,299.369384765625,284.95001220703125,291.2909851074219,291.08984375,298.9468078613281,302.3918151855469,299.34014892578125,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-3.4053099155426025,0.0,0.465570867061615,0.0,292.550537109375,293.1042785644531,291.45458984375,291.46630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3661409318447113,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17900700,302.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.3743591308594,0.0,0.0,0.0010253589134663,302.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3743591308594,0.0,0.0,0.0010797523427754,302.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3743591308594,0.0,0.0,0.0007975013577379,302.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3743591308594,0.0,0.0,0.0010797523427754,302.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3743591308594,0.0,0.0,0.005121880210936,299.3680725097656,284.95001220703125,291.2374572753906,291.0464172363281,298.9337158203125,302.390625,299.3388977050781,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-3.5304882526397705,0.0,0.465570867061615,0.0,292.5503234863281,293.104248046875,291.4295654296875,291.4418640136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3657879531383514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17900760,302.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3730163574219,0.0,0.0,0.0010253589134663,302.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,299.3730163574219,0.0,0.0,0.0010797523427754,302.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.3730163574219,0.0,0.0,0.0007975013577379,302.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3730163574219,0.0,0.0,0.0010797523427754,302.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3730163574219,0.0,0.0,0.005121880210936,299.36676025390625,284.95001220703125,291.1836242675781,291.00274658203125,298.920166015625,302.3894348144531,299.3376159667969,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-3.656501293182373,0.0,0.465570867061615,0.0,292.55010986328125,293.104248046875,291.4033508300781,291.4162292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3654191195964813,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17900820,302.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3703308105469,0.0,0.0,0.0010253589134663,302.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3703308105469,0.0,0.0,0.0010797523427754,302.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3703308105469,0.0,0.0,0.0007975013577379,302.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3703308105469,0.0,0.0,0.0010797523427754,302.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3703308105469,0.0,0.0,0.005121880210936,299.3641357421875,284.95001220703125,291.07568359375,290.915283203125,298.8922424316406,302.38702392578125,299.33502197265625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-3.909381151199341,0.0,0.465570867061615,0.0,292.5497131347656,293.10418701171875,291.3490600585937,291.36297607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3646551072597503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17900880,302.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3703308105469,0.0,0.0,0.0010253589134663,302.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3703308105469,0.0,0.0,0.0010797523427754,302.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3703308105469,0.0,0.0,0.0007975013577379,302.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3703308105469,0.0,0.0,0.0010797523427754,302.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3703308105469,0.0,0.0,0.005121880210936,299.3641357421875,284.95001220703125,291.07568359375,290.915283203125,298.8922424316406,302.38702392578125,299.33502197265625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-3.909381151199341,0.0,0.465570867061615,0.0,292.5497131347656,293.10418701171875,291.3490600585937,291.36297607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3646551072597503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17900940,302.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3676452636719,0.0,0.0,0.0010253589134663,302.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.3676452636719,0.0,0.0,0.0010797523427754,302.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.3676452636719,0.0,0.0,0.0007975013577379,302.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3676452636719,0.0,0.0,0.0010797523427754,302.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3676452636719,0.0,0.0,0.005121880210936,299.36151123046875,284.95001220703125,290.9684753417969,290.8285217285156,298.86309814453125,302.3845520019531,299.3323974609375,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-4.162171363830566,0.0,0.465570867061615,0.0,292.54931640625,293.1041564941406,291.291748046875,291.3065795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.363849401473999,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17901000,302.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3676452636719,0.0,0.0,0.0010253589134663,302.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.3676452636719,0.0,0.0,0.0010797523427754,302.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.3676452636719,0.0,0.0,0.0007975013577379,302.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3676452636719,0.0,0.0,0.0010797523427754,302.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3676452636719,0.0,0.0,0.005121880210936,299.36151123046875,284.95001220703125,290.9684753417969,290.8285217285156,298.86309814453125,302.3845520019531,299.3323974609375,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-4.162171363830566,0.0,0.465570867061615,0.0,292.54931640625,293.1041564941406,291.291748046875,291.3065795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.363849401473999,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17901060,302.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.364990234375,0.0,0.0,0.0010253589134663,302.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.364990234375,0.0,0.0,0.0010797523427754,302.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.364990234375,0.0,0.0,0.0007975013577379,302.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,299.364990234375,0.0,0.0,0.0010797523427754,302.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.364990234375,0.0,0.0,0.005121880210936,299.3589172363281,284.95001220703125,290.86334228515625,290.7434997558594,298.8329772949219,302.38201904296875,299.3296813964844,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-4.411881923675537,0.0,0.465570867061615,0.0,292.54888916015625,293.1041259765625,291.2318725585937,291.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3630079329013824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17901120,302.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.364990234375,0.0,0.0,0.0010253589134663,302.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.364990234375,0.0,0.0,0.0010797523427754,302.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.364990234375,0.0,0.0,0.0007975013577379,302.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,299.364990234375,0.0,0.0,0.0010797523427754,302.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.364990234375,0.0,0.0,0.005121880210936,299.3589172363281,284.95001220703125,290.86334228515625,290.7434997558594,298.8329772949219,302.38201904296875,299.3296813964844,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-4.411881923675537,0.0,0.465570867061615,0.0,292.54888916015625,293.1041259765625,291.2318725585937,291.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3630079329013824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17901180,302.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3623352050781,0.0,0.0,0.0010253589134663,302.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3623352050781,0.0,0.0,0.0010797523427754,302.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.3623352050781,0.0,0.0,0.0007975013577379,302.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3623352050781,0.0,0.0,0.0010797523427754,302.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3623352050781,0.0,0.0,0.005121880210936,299.3562927246094,284.95001220703125,290.7615661621094,290.6613464355469,298.8021850585937,302.3794250488281,299.326904296875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-4.654937267303467,0.0,0.465570867061615,0.0,292.5484924316406,293.10406494140625,291.1698608398437,291.1861267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3621360063552856,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17901240,302.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3623352050781,0.0,0.0,0.0010253589134663,302.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3623352050781,0.0,0.0,0.0010797523427754,302.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.3623352050781,0.0,0.0,0.0007975013577379,302.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3623352050781,0.0,0.0,0.0010797523427754,302.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3623352050781,0.0,0.0,0.005121880210936,299.3562927246094,284.95001220703125,290.7615661621094,290.6613464355469,298.8021850585937,302.3794250488281,299.326904296875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-4.654937267303467,0.0,0.465570867061615,0.0,292.5484924316406,293.10406494140625,291.1698608398437,291.1861267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3621360063552856,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17901300,302.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,299.36102294921875,0.0,0.0,0.0010253589134663,302.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,299.36102294921875,0.0,0.0,0.0010797523427754,302.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.36102294921875,0.0,0.0,0.0007975013577379,302.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.36102294921875,0.0,0.0,0.0010797523427754,302.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,299.36102294921875,0.0,0.0,0.005121880210936,299.35498046875,284.95001220703125,290.7123718261719,290.62164306640625,298.7865905761719,302.37811279296875,299.3254699707031,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-4.7723069190979,0.0,0.465570867061615,0.0,292.5482788085937,293.10406494140625,291.1381225585937,291.1546325683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3616895377635956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17901360,302.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.35968017578125,0.0,0.0,0.0010253589134663,302.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,299.35968017578125,0.0,0.0,0.0010797523427754,302.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.35968017578125,0.0,0.0,0.0007975013577379,302.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.35968017578125,0.0,0.0,0.0010797523427754,302.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.35968017578125,0.0,0.0,0.005121880210936,299.3536682128906,284.95001220703125,290.6645202636719,290.5830993652344,298.7709655761719,302.37677001953125,299.32403564453125,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-4.887361526489258,0.0,0.465570867061615,0.0,292.548095703125,293.1040344238281,291.106201171875,291.1228942871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3612395524978637,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17901420,302.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3570251464844,0.0,0.0,0.0010253589134663,302.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3570251464844,0.0,0.0,0.0010797523427754,302.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.3570251464844,0.0,0.0,0.0007975013577379,302.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.3570251464844,0.0,0.0,0.0010797523427754,302.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3570251464844,0.0,0.0,0.005121880210936,299.3510437011719,284.95001220703125,290.573486328125,290.5098571777344,298.7397766113281,302.37408447265625,299.32110595703125,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.107369899749756,0.0,0.465570867061615,0.0,292.5476989746094,293.10400390625,291.0417785644531,291.0587463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3603313267230987,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17901480,302.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3570251464844,0.0,0.0,0.0010253589134663,302.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3570251464844,0.0,0.0,0.0010797523427754,302.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.3570251464844,0.0,0.0,0.0007975013577379,302.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.3570251464844,0.0,0.0,0.0010797523427754,302.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3570251464844,0.0,0.0,0.005121880210936,299.3510437011719,284.95001220703125,290.573486328125,290.5098571777344,298.7397766113281,302.37408447265625,299.32110595703125,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.107369899749756,0.0,0.465570867061615,0.0,292.5476989746094,293.10400390625,291.0417785644531,291.0587463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3603313267230987,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17901540,302.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.3543701171875,0.0,0.0,0.0010253589134663,302.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.3543701171875,0.0,0.0,0.0010797523427754,302.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,299.3543701171875,0.0,0.0,0.0007975013577379,302.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.3543701171875,0.0,0.0,0.0010797523427754,302.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3543701171875,0.0,0.0,0.005121880210936,299.3484191894531,284.95001220703125,290.4898376464844,290.4427490234375,298.7089538574219,302.371337890625,299.31805419921875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.310526371002197,0.0,0.465570867061615,0.0,292.5472717285156,293.1039428710937,290.9772644042969,290.9942932128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3594187200069427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17901600,302.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.3543701171875,0.0,0.0,0.0010253589134663,302.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.3543701171875,0.0,0.0,0.0010797523427754,302.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,299.3543701171875,0.0,0.0,0.0007975013577379,302.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.3543701171875,0.0,0.0,0.0010797523427754,302.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3543701171875,0.0,0.0,0.005121880210936,299.3484191894531,284.95001220703125,290.4898376464844,290.4427490234375,298.7089538574219,302.371337890625,299.31805419921875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.310526371002197,0.0,0.465570867061615,0.0,292.5472717285156,293.1039428710937,290.9772644042969,290.9942932128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3594187200069427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17901660,302.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.3516845703125,0.0,0.0,0.0010253589134663,302.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.3516845703125,0.0,0.0,0.0010797523427754,302.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3516845703125,0.0,0.0,0.0007975013577379,302.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3516845703125,0.0,0.0,0.0010797523427754,302.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.3516845703125,0.0,0.0,0.005121880210936,299.34576416015625,284.95001220703125,290.4148864746094,290.3828430175781,298.67889404296875,302.3685913085937,299.31494140625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.493738174438477,0.0,0.465570867061615,0.0,292.546875,293.1039123535156,290.9133605957031,290.9302673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3585117161273956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17901720,302.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.3516845703125,0.0,0.0,0.0010253589134663,302.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.3516845703125,0.0,0.0,0.0010797523427754,302.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3516845703125,0.0,0.0,0.0007975013577379,302.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3516845703125,0.0,0.0,0.0010797523427754,302.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.3516845703125,0.0,0.0,0.005121880210936,299.34576416015625,284.95001220703125,290.4148864746094,290.3828430175781,298.67889404296875,302.3685913085937,299.31494140625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.493738174438477,0.0,0.465570867061615,0.0,292.546875,293.1039123535156,290.9133605957031,290.9302673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3585117161273956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17901780,302.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.3489990234375,0.0,0.0,0.0010253589134663,302.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3489990234375,0.0,0.0,0.0010797523427754,302.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3489990234375,0.0,0.0,0.0007975013577379,302.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,299.3489990234375,0.0,0.0,0.0010797523427754,302.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3489990234375,0.0,0.0,0.005121880210936,299.3430480957031,284.95001220703125,290.34991455078125,290.3312683105469,298.6499938964844,302.3658447265625,299.31170654296875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.653572082519531,0.0,0.465570867061615,0.0,292.5464782714844,293.1038818359375,290.85089111328125,290.867431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3576206266880035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17901840,302.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.3489990234375,0.0,0.0,0.0010253589134663,302.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3489990234375,0.0,0.0,0.0010797523427754,302.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3489990234375,0.0,0.0,0.0007975013577379,302.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,299.3489990234375,0.0,0.0,0.0010797523427754,302.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3489990234375,0.0,0.0,0.005121880210936,299.3430480957031,284.95001220703125,290.34991455078125,290.3312683105469,298.6499938964844,302.3658447265625,299.31170654296875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.653572082519531,0.0,0.465570867061615,0.0,292.5464782714844,293.1038818359375,290.85089111328125,290.867431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3576206266880035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17901900,302.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3476257324219,0.0,0.0,0.0010253589134663,302.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3476257324219,0.0,0.0,0.0010797523427754,302.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.3476257324219,0.0,0.0,0.0007975013577379,302.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3476257324219,0.0,0.0,0.0010797523427754,302.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3476257324219,0.0,0.0,0.005121880210936,299.3417053222656,284.95001220703125,290.3216247558594,290.3089294433594,298.6361083984375,302.3644714355469,299.31005859375,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.723691940307617,0.0,0.465570867061615,0.0,292.5462646484375,293.1038513183594,290.8204650878906,290.83673095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3571844100952148,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
