time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17901960,302.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3462829589844,0.0,0.0,0.0010253589134663,302.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3462829589844,0.0,0.0,0.0010797523427754,302.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3462829589844,0.0,0.0,0.0007975013577379,302.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3462829589844,0.0,0.0,0.0010797523427754,302.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3462829589844,0.0,0.0,0.005121880210936,299.34033203125,284.95001220703125,290.2963256835937,290.2890930175781,298.6226501464844,302.3630676269531,299.3083801269531,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.786612510681152,0.0,0.465570867061615,0.0,292.5460510253906,293.10382080078125,290.7906799316406,290.806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.356756329536438,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17902020,302.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3435363769531,0.0,0.0,0.0010253589134663,302.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.3435363769531,0.0,0.0,0.0010797523427754,302.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,299.3435363769531,0.0,0.0,0.0007975013577379,302.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3435363769531,0.0,0.0,0.0010797523427754,302.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,299.3435363769531,0.0,0.0,0.005121880210936,299.3375549316406,284.95001220703125,290.25537109375,290.25537109375,298.5972900390625,302.3603515625,299.304931640625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.889346122741699,0.0,0.465570867061615,0.0,292.545654296875,293.1037902832031,290.7333984375,290.74859619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3559275865554809,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17902080,302.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3435363769531,0.0,0.0,0.0010253589134663,302.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.3435363769531,0.0,0.0,0.0010797523427754,302.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,299.3435363769531,0.0,0.0,0.0007975013577379,302.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3435363769531,0.0,0.0,0.0010797523427754,302.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,299.3435363769531,0.0,0.0,0.005121880210936,299.3375549316406,284.95001220703125,290.25537109375,290.25537109375,298.5972900390625,302.3603515625,299.304931640625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.889346122741699,0.0,0.465570867061615,0.0,292.545654296875,293.1037902832031,290.7333984375,290.74859619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3559275865554809,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17902140,302.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3407287597656,0.0,0.0,0.0010253589134663,302.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3407287597656,0.0,0.0,0.0010797523427754,302.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3407287597656,0.0,0.0,0.0007975013577379,302.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3407287597656,0.0,0.0,0.0010797523427754,302.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3407287597656,0.0,0.0,0.005121880210936,299.334716796875,284.95001220703125,290.2284240722656,290.2284240722656,298.5751647949219,302.3576965332031,299.30133056640625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.95216703414917,0.0,0.465570867061615,0.0,292.5452575683594,293.103759765625,290.6805725097656,290.6949157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3551550507545471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17902200,302.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3407287597656,0.0,0.0,0.0010253589134663,302.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3407287597656,0.0,0.0,0.0010797523427754,302.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3407287597656,0.0,0.0,0.0007975013577379,302.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3407287597656,0.0,0.0,0.0010797523427754,302.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3407287597656,0.0,0.0,0.005121880210936,299.334716796875,284.95001220703125,290.2284240722656,290.2284240722656,298.5751647949219,302.3576965332031,299.30133056640625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.95216703414917,0.0,0.465570867061615,0.0,292.5452575683594,293.103759765625,290.6805725097656,290.6949157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3551550507545471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17902260,302.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,299.337890625,0.0,0.0,0.0010253589134663,302.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,299.337890625,0.0,0.0,0.0010797523427754,302.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.337890625,0.0,0.0,0.0007975013577379,302.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.337890625,0.0,0.0,0.0010797523427754,302.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,299.337890625,0.0,0.0,0.005121880210936,299.33184814453125,284.95001220703125,290.216796875,290.216796875,298.5547790527344,302.3551025390625,299.2976989746094,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.989467620849609,0.0,0.465570867061615,0.0,292.5448303222656,293.10369873046875,290.630615234375,290.6438293457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3544185161590576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17902320,302.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,299.337890625,0.0,0.0,0.0010253589134663,302.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,299.337890625,0.0,0.0,0.0010797523427754,302.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.337890625,0.0,0.0,0.0007975013577379,302.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.337890625,0.0,0.0,0.0010797523427754,302.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,299.337890625,0.0,0.0,0.005121880210936,299.33184814453125,284.95001220703125,290.216796875,290.216796875,298.5547790527344,302.3551025390625,299.2976989746094,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.989467620849609,0.0,0.465570867061615,0.0,292.5448303222656,293.10369873046875,290.630615234375,290.6438293457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3544185161590576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17902380,302.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.33502197265625,0.0,0.0,0.0010253589134663,302.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.33502197265625,0.0,0.0,0.0010797523427754,302.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.33502197265625,0.0,0.0,0.0007975013577379,302.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.33502197265625,0.0,0.0,0.0010797523427754,302.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.33502197265625,0.0,0.0,0.005121880210936,299.3289489746094,284.95001220703125,290.2218017578125,290.2218017578125,298.5375366210937,302.35260009765625,299.2939453125,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.984267234802246,0.0,0.465570867061615,0.0,292.54443359375,293.1036682128906,290.58612060546875,290.59783935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3537508845329284,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17902440,302.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.33502197265625,0.0,0.0,0.0010253589134663,302.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.33502197265625,0.0,0.0,0.0010797523427754,302.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.33502197265625,0.0,0.0,0.0007975013577379,302.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.33502197265625,0.0,0.0,0.0010797523427754,302.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.33502197265625,0.0,0.0,0.005121880210936,299.3289489746094,284.95001220703125,290.2218017578125,290.2218017578125,298.5375366210937,302.35260009765625,299.2939453125,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.984267234802246,0.0,0.465570867061615,0.0,292.54443359375,293.1036682128906,290.58612060546875,290.59783935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3537508845329284,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17902500,302.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.33355712890625,0.0,0.0,0.0010253589134663,302.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.33355712890625,0.0,0.0,0.0010797523427754,302.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.33355712890625,0.0,0.0,0.0007975013577379,302.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,299.33355712890625,0.0,0.0,0.0010797523427754,302.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.33355712890625,0.0,0.0,0.005121880210936,299.32745361328125,284.95001220703125,290.2309875488281,290.2309875488281,298.53045654296875,302.35137939453125,299.29205322265625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.963201522827148,0.0,0.465570867061615,0.0,292.54425048828125,293.1036376953125,290.56671142578125,290.5775451660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.35345259308815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17902560,302.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.33209228515625,0.0,0.0,0.0010253589134663,302.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,299.33209228515625,0.0,0.0,0.0010797523427754,302.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.33209228515625,0.0,0.0,0.0007975013577379,302.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,299.33209228515625,0.0,0.0,0.0010797523427754,302.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.33209228515625,0.0,0.0,0.005121880210936,299.3259582519531,284.95001220703125,290.24481201171875,290.24481201171875,298.5242919921875,302.3502197265625,299.29010009765625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.931428909301758,0.0,0.465570867061615,0.0,292.5440368652344,293.1036071777344,290.54913330078125,290.5589904785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3531774878501892,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17902620,302.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3291015625,0.0,0.0,0.0010253589134663,302.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.3291015625,0.0,0.0,0.0010797523427754,302.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3291015625,0.0,0.0,0.0007975013577379,302.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.3291015625,0.0,0.0,0.0010797523427754,302.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3291015625,0.0,0.0,0.005121880210936,299.3229064941406,284.95001220703125,290.2870788574219,290.2870788574219,298.5150146484375,302.3480224609375,299.28619384765625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.8331804275512695,0.0,0.465570867061615,0.0,292.54364013671875,293.10357666015625,290.5199890136719,290.52764892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.352703183889389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17902680,302.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3291015625,0.0,0.0,0.0010253589134663,302.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.3291015625,0.0,0.0,0.0010797523427754,302.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3291015625,0.0,0.0,0.0007975013577379,302.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.3291015625,0.0,0.0,0.0010797523427754,302.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3291015625,0.0,0.0,0.005121880210936,299.3229064941406,284.95001220703125,290.2870788574219,290.2870788574219,298.5150146484375,302.3480224609375,299.28619384765625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,1.0,0.0,0.0,25.0,25.0,-5.8331804275512695,0.0,0.465570867061615,0.0,292.54364013671875,293.10357666015625,290.5199890136719,290.52764892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.352703183889389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17902740,302.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3260803222656,0.0,0.0,0.0010253589134663,302.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3260803222656,0.0,0.0,0.0010797523427754,302.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.3260803222656,0.0,0.0,0.0007975014159455,302.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3260803222656,0.0,0.0,0.0010797523427754,302.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.3260803222656,0.0,0.0,0.005121880210936,299.3197937011719,284.95001220703125,290.3500061035156,290.3500061035156,298.5103759765625,302.34600830078125,299.2821655273437,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026639234274,1.0,0.0,0.0,25.0,25.0,-5.683765888214111,0.0,0.465570867061615,0.0,292.543212890625,293.1035461425781,290.5003662109375,290.50555419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3523495495319366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17902800,302.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3260803222656,0.0,0.0,0.0010253589134663,302.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3260803222656,0.0,0.0,0.0010797523427754,302.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.3260803222656,0.0,0.0,0.0007975014159455,302.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3260803222656,0.0,0.0,0.0010797523427754,302.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.3260803222656,0.0,0.0,0.005121880210936,299.3197937011719,284.95001220703125,290.3500061035156,290.3500061035156,298.5103759765625,302.34600830078125,299.2821655273437,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026639234274,1.0,0.0,0.0,25.0,25.0,-5.683765888214111,0.0,0.465570867061615,0.0,292.543212890625,293.1035461425781,290.5003662109375,290.50555419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3523495495319366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17902860,302.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3229675292969,0.0,0.0,0.0010253590298816,302.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3229675292969,0.0,0.0,0.0010797524591907,302.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,299.3229675292969,0.0,0.0,0.0007975014741532,302.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3229675292969,0.0,0.0,0.0010797524591907,302.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.3229675292969,0.0,0.0,0.0051218806765973,299.31658935546875,284.95001220703125,290.4269714355469,290.416015625,298.5111389160156,302.34429931640625,299.278076171875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488248522311778e-09,0.0109250964596867,-0.0035029409918934,1.0,0.0,0.0,25.0,25.0,-5.487552165985107,0.0,0.4655708968639374,0.0,292.5428161621094,293.1034851074219,290.491455078125,290.49420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3521328270435333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17902920,302.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3229675292969,0.0,0.0,0.0010253590298816,302.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3229675292969,0.0,0.0,0.0010797524591907,302.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,299.3229675292969,0.0,0.0,0.0007975014741532,302.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3229675292969,0.0,0.0,0.0010797524591907,302.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.3229675292969,0.0,0.0,0.0051218806765973,299.31658935546875,284.95001220703125,290.4269714355469,290.416015625,298.5111389160156,302.34429931640625,299.278076171875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488248522311778e-09,0.0109250964596867,-0.0035029409918934,1.0,0.0,0.0,25.0,25.0,-5.487552165985107,0.0,0.4655708968639374,0.0,292.5428161621094,293.1034851074219,290.491455078125,290.49420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3521328270435333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17902980,302.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.3197631835937,0.0,0.0,0.0010253598447889,302.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3197631835937,0.0,0.0,0.001079753274098,302.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3197631835937,0.0,0.0,0.0007975021144375,302.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3197631835937,0.0,0.0,0.001079753274098,302.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.3197631835937,0.0,0.0,0.0051218848675489,299.31329345703125,284.95001220703125,290.51025390625,290.48712158203125,298.51617431640625,302.3428955078125,299.2738952636719,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251104295253,5.489307675077271e-09,0.0109251048415899,-0.0035057165659964,1.0,0.0,0.0,25.0,25.0,-5.279233932495117,0.0,0.4655712842941284,0.0,292.5424194335937,293.1034545898437,290.491943359375,290.492431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3520371913909912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17903040,302.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.3197631835937,0.0,0.0,0.0010253598447889,302.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3197631835937,0.0,0.0,0.001079753274098,302.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3197631835937,0.0,0.0,0.0007975021144375,302.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3197631835937,0.0,0.0,0.001079753274098,302.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.3197631835937,0.0,0.0,0.0051218848675489,299.31329345703125,284.95001220703125,290.51025390625,290.48712158203125,298.51617431640625,302.3428955078125,299.2738952636719,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251104295253,5.489307675077271e-09,0.0109251048415899,-0.0035057165659964,1.0,0.0,0.0,25.0,25.0,-5.279233932495117,0.0,0.4655712842941284,0.0,292.5424194335937,293.1034545898437,290.491943359375,290.492431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3520371913909912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17903100,302.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.3181457519531,0.0,0.0,0.0010253611253574,302.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3181457519531,0.0,0.0,0.0010797545546665,302.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3181457519531,0.0,0.0,0.00079750304576,302.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3181457519531,0.0,0.0,0.0010797545546665,302.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3181457519531,0.0,0.0,0.0051218909211456,299.3116149902344,284.95001220703125,290.5541381835937,290.52447509765625,298.5196838378906,302.3423156738281,299.2718200683594,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251234680414,5.490826016085748e-09,0.0109251178801059,-0.0035096956416964,1.0,0.0,0.0,24.999998092651367,25.0,-5.181493282318115,0.0,0.4655718505382538,0.0,292.5422058105469,293.1034240722656,290.49530029296875,290.49468994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3520288467407226,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17903160,302.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3165283203125,0.0,0.0,0.0010253629880025,302.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,299.3165283203125,0.0,0.0,0.001079756533727,302.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3165283203125,0.0,0.0,0.0007975045009516,302.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3165283203125,0.0,0.0,0.001079756533727,302.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3165283203125,0.0,0.0,0.0051219002343714,299.3099365234375,284.95001220703125,290.5994567871094,290.5629272460937,298.5233764648437,302.341796875,299.26971435546875,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251430258154,5.493128174549611e-09,0.01092513743788,-0.0035157280508428,1.0,0.0,0.0,24.999998092651367,25.0,-5.094511985778809,0.0,0.4655726850032806,0.0,292.5419921875,293.1034240722656,290.5000915527344,290.4984436035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3520390093326568,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17903220,302.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3132019042969,0.0,0.0,0.0010253707878291,302.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,299.3132019042969,0.0,0.0,0.0010797647992148,302.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3132019042969,0.0,0.0,0.0007975105545483,302.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3132019042969,0.0,0.0,0.0010797647992148,302.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,299.3132019042969,0.0,0.0,0.0051219393499195,299.3065185546875,284.95001220703125,290.69415283203125,290.64306640625,298.5303955078125,302.3410339355469,299.2654724121094,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109252268448472,5.5027991052725164e-09,0.0109252212569117,-0.00354107003659,1.0,0.0,0.0,24.9999942779541,25.0,-4.980395793914795,0.0,0.4655762314796448,0.0,292.5415954589844,293.1033630371094,290.5159606933594,290.5122375488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.35213503241539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17903280,302.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3132019042969,0.0,0.0,0.0010253707878291,302.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,299.3132019042969,0.0,0.0,0.0010797647992148,302.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3132019042969,0.0,0.0,0.0007975105545483,302.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3132019042969,0.0,0.0,0.0010797647992148,302.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,299.3132019042969,0.0,0.0,0.0051219393499195,299.3065185546875,284.95001220703125,290.69415283203125,290.64306640625,298.5303955078125,302.3410339355469,299.2654724121094,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109252268448472,5.5027991052725164e-09,0.0109252212569117,-0.00354107003659,1.0,0.0,0.0,24.9999942779541,25.0,-4.980395793914795,0.0,0.4655762314796448,0.0,292.5415954589844,293.1033630371094,290.5159606933594,290.5122375488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.35213503241539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17903340,302.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.309814453125,0.0,0.0,0.0010253861546516,302.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.309814453125,0.0,0.0,0.0010797809809446,302.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,299.309814453125,0.0,0.0,0.0007975226035341,302.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.309814453125,0.0,0.0,0.0010797809809446,302.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.309814453125,0.0,0.0,0.0051220161840319,299.3030090332031,284.95001220703125,290.7939453125,290.72711181640625,298.5331420898437,302.3406677246094,299.2611999511719,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109253907576203,5.52191847802419e-09,0.0109253851696848,-0.0035911703016608,1.0,0.0,0.0,24.99998664855957,25.0,-5.01190710067749,0.0,0.4655832946300506,0.0,292.54119873046875,293.10333251953125,290.5394592285156,290.5337829589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3523172438144684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17903400,302.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.309814453125,0.0,0.0,0.0010253861546516,302.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.309814453125,0.0,0.0,0.0010797809809446,302.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,299.309814453125,0.0,0.0,0.0007975226035341,302.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.309814453125,0.0,0.0,0.0010797809809446,302.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.309814453125,0.0,0.0,0.0051220161840319,299.3030090332031,284.95001220703125,290.7939453125,290.72711181640625,298.5331420898437,302.3406677246094,299.2611999511719,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109253907576203,5.52191847802419e-09,0.0109253851696848,-0.0035911703016608,1.0,0.0,0.0,24.99998664855957,25.0,-5.01190710067749,0.0,0.4655832946300506,0.0,292.54119873046875,293.10333251953125,290.5394592285156,290.5337829589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3523172438144684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17903460,302.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3063659667969,0.0,0.0,0.0010254115331918,302.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3063659667969,0.0,0.0,0.0010798076400533,302.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.3063659667969,0.0,0.0,0.0007975422777235,302.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3063659667969,0.0,0.0,0.0010798076400533,302.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.3063659667969,0.0,0.0,0.0051221428439021,299.2994384765625,284.95001220703125,290.8984375,290.8146667480469,298.52740478515625,302.3406677246094,299.25689697265625,1.0,0.1247249096632003,0.0,0.0,1.0,1.0,-0.0109256599098443,5.553256077206471e-09,0.0109256543219089,-0.0036732859443873,1.0,0.0,0.0,24.999975204467773,25.0,-5.240869522094727,0.0,0.4655948579311371,0.0,292.5408020019531,293.103271484375,290.5699768066406,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3525690138339996,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17903520,302.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3063659667969,0.0,0.0,0.0010254115331918,302.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3063659667969,0.0,0.0,0.0010798076400533,302.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.3063659667969,0.0,0.0,0.0007975422777235,302.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3063659667969,0.0,0.0,0.0010798076400533,302.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.3063659667969,0.0,0.0,0.0051221428439021,299.2994384765625,284.95001220703125,290.8984375,290.8146667480469,298.52740478515625,302.3406677246094,299.25689697265625,1.0,0.1247249096632003,0.0,0.0,1.0,1.0,-0.0109256599098443,5.553256077206471e-09,0.0109256543219089,-0.0036732859443873,1.0,0.0,0.0,24.999975204467773,25.0,-5.240869522094727,0.0,0.4655948579311371,0.0,292.5408020019531,293.103271484375,290.5699768066406,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3525690138339996,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17903580,302.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3028564453125,0.0,0.0,0.0010254493681713,302.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3028564453125,0.0,0.0,0.0010798475705087,302.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.3028564453125,0.0,0.0,0.0007975717307999,302.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.3028564453125,0.0,0.0,0.0010798475705087,302.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3028564453125,0.0,0.0,0.0051223319023847,299.2957763671875,284.95001220703125,291.0072326660156,290.90533447265625,298.50836181640625,302.3410339355469,299.2525634765625,1.0,0.1247249320149421,0.0,0.0,1.0,1.0,-0.0109260631725192,5.600118591075898e-09,0.0109260575845837,-0.0037960822228342,1.0,0.0,0.0,24.99995803833008,25.0,-5.726860523223877,0.0,0.4656121730804443,0.0,292.5403747558594,293.1032409667969,290.6070556640625,290.5977478027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3528735935688019,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17903640,302.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3028564453125,0.0,0.0,0.0010254493681713,302.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3028564453125,0.0,0.0,0.0010798475705087,302.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.3028564453125,0.0,0.0,0.0007975717307999,302.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.3028564453125,0.0,0.0,0.0010798475705087,302.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3028564453125,0.0,0.0,0.0051223319023847,299.2957763671875,284.95001220703125,291.0072326660156,290.90533447265625,298.50836181640625,302.3410339355469,299.2525634765625,1.0,0.1247249320149421,0.0,0.0,1.0,1.0,-0.0109260631725192,5.600118591075898e-09,0.0109260575845837,-0.0037960822228342,1.0,0.0,0.0,24.99995803833008,25.0,-5.726860523223877,0.0,0.4656121730804443,0.0,292.5403747558594,293.1032409667969,290.6070556640625,290.5977478027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3528735935688019,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17903700,302.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3010559082031,0.0,0.0,0.0010254725348204,302.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,299.3010559082031,0.0,0.0,0.0010798720177263,302.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.3010559082031,0.0,0.0,0.0007975897751748,302.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3010559082031,0.0,0.0,0.0010798720177263,302.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3010559082031,0.0,0.0,0.0051224478520452,299.2939453125,284.95001220703125,291.0630798339844,290.95172119140625,298.4931945800781,302.34136962890625,299.2503662109375,1.0,0.1247249469161033,0.0,0.0,1.0,1.0,-0.0109263099730014,5.628837840276901e-09,0.010926304385066,-0.0038713365793228,1.0,0.0,0.0,24.99994850158692,25.0,-6.064043521881104,0.0,0.4656228125095367,0.0,292.5401916503906,293.10321044921875,290.6277160644531,290.6175842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3530396521091461,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17903760,302.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.2992858886719,0.0,0.0,0.0010254984954372,302.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.2992858886719,0.0,0.0,0.0010798992589116,302.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2992858886719,0.0,0.0,0.0007976099150255,302.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2992858886719,0.0,0.0,0.0010798992589116,302.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2992858886719,0.0,0.0,0.0051225773058831,299.2920837402344,284.95001220703125,291.119873046875,290.9987487792969,298.474365234375,302.3417663574219,299.2481689453125,1.0,0.1247249692678451,0.0,0.0,1.0,1.0,-0.0109265865758061,5.660831803311339e-09,0.0109265809878706,-0.0039551723748445,1.0,0.0,0.0,24.99993896484375,25.0,-6.458705425262451,0.0,0.465634673833847,0.0,292.5399780273437,293.10321044921875,290.6496276855469,290.638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.353212833404541,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17903820,302.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2956237792969,0.0,0.0,0.0010255557717755,302.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.2956237792969,0.0,0.0,0.0010799595620483,302.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.2956237792969,0.0,0.0,0.0007976544438861,302.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.2956237792969,0.0,0.0,0.0010799595620483,302.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,299.2956237792969,0.0,0.0,0.0051228632219135,299.2882995605469,284.95001220703125,291.2359619140625,291.0944519042969,298.4208068847656,302.3429260253906,299.24371337890625,1.0,0.1247250139713287,0.0,0.0,1.0,1.0,-0.010927197523415,5.731495278382681e-09,0.010927191004157,-0.0041403318755328,1.0,0.0,0.0,24.99991798400879,25.0,-7.4047465324401855,0.0,0.4656609296798706,0.0,292.5395812988281,293.1031494140625,290.6988220214844,290.6863098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3535831272602081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17903880,302.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2956237792969,0.0,0.0,0.0010255557717755,302.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.2956237792969,0.0,0.0,0.0010799595620483,302.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.2956237792969,0.0,0.0,0.0007976544438861,302.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.2956237792969,0.0,0.0,0.0010799595620483,302.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,299.2956237792969,0.0,0.0,0.0051228632219135,299.2882995605469,284.95001220703125,291.2359619140625,291.0944519042969,298.4208068847656,302.3429260253906,299.24371337890625,1.0,0.1247250139713287,0.0,0.0,1.0,1.0,-0.010927197523415,5.731495278382681e-09,0.010927191004157,-0.0041403318755328,1.0,0.0,0.0,24.99991798400879,25.0,-7.4047465324401855,0.0,0.4656609296798706,0.0,292.5395812988281,293.1031494140625,290.6988220214844,290.6863098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3535831272602081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17903940,302.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.2919311523437,0.0,0.0,0.0010256154928356,302.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2919311523437,0.0,0.0,0.0010800224263221,302.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2919311523437,0.0,0.0,0.0007977009518072,302.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.2919311523437,0.0,0.0,0.0010800224263221,302.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.2919311523437,0.0,0.0,0.0051231617107987,299.2844543457031,284.95001220703125,291.3551330566406,291.1921081542969,298.3525085449219,302.3443908691406,299.2391662597656,1.0,0.1247250661253929,0.0,0.0,1.0,1.0,-0.0109278336167335,5.805127489821871e-09,0.0109278280287981,-0.0043332707136869,1.0,0.0,0.0,24.99989891052246,25.0,-8.429949760437012,0.0,0.4656883776187897,0.0,292.5391540527344,293.1031188964844,290.7532653808594,290.7392883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3539733290672302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17904000,302.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.2919311523437,0.0,0.0,0.0010256154928356,302.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2919311523437,0.0,0.0,0.0010800224263221,302.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2919311523437,0.0,0.0,0.0007977009518072,302.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.2919311523437,0.0,0.0,0.0010800224263221,302.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.2919311523437,0.0,0.0,0.0051231617107987,299.2844543457031,284.95001220703125,291.3551330566406,291.1921081542969,298.3525085449219,302.3443908691406,299.2391662597656,1.0,0.1247250661253929,0.0,0.0,1.0,1.0,-0.0109278336167335,5.805127489821871e-09,0.0109278280287981,-0.0043332707136869,1.0,0.0,0.0,24.99989891052246,25.0,-8.429949760437012,0.0,0.4656883776187897,0.0,292.5391540527344,293.1031188964844,290.7532653808594,290.7392883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3539733290672302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17904060,302.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,299.28814697265625,0.0,0.0,0.001025681849569,302.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.28814697265625,0.0,0.0,0.0010800922755151,302.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.28814697265625,0.0,0.0,0.0007977525237947,302.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.28814697265625,0.0,0.0,0.0010800922755151,302.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,299.28814697265625,0.0,0.0,0.005123492795974,299.2805480957031,284.95001220703125,291.4769287109375,291.2912902832031,298.268798828125,302.34619140625,299.2344665527344,1.0,0.1247251257300376,0.0,0.0,1.0,1.0,-0.0109285395592451,5.8867830610154215e-09,0.0109285339713096,-0.0045472313649952,1.0,0.0,0.0,24.999879837036133,25.0,-9.555225372314451,0.0,0.4657188653945923,0.0,292.53875732421875,293.1030578613281,290.8129272460937,290.7975769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3543789386749267,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
