time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904120,302.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,299.28814697265625,0.0,0.0,0.001025681849569,302.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.28814697265625,0.0,0.0,0.0010800922755151,302.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.28814697265625,0.0,0.0,0.0007977525237947,302.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.28814697265625,0.0,0.0,0.0010800922755151,302.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,299.28814697265625,0.0,0.0,0.005123492795974,299.2805480957031,284.95001220703125,291.4769287109375,291.2912902832031,298.268798828125,302.34619140625,299.2344665527344,1.0,0.1247251257300376,0.0,0.0,1.0,1.0,-0.0109285395592451,5.8867830610154215e-09,0.0109285339713096,-0.0045472313649952,1.0,0.0,0.0,24.999879837036133,25.0,-9.555225372314451,0.0,0.4657188653945923,0.0,292.53875732421875,293.1030578613281,290.8129272460937,290.7975769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3543789386749267,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17904180,302.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,299.2843322753906,0.0,0.0,0.0010257677640765,302.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,299.2843322753906,0.0,0.0,0.0010801828466355,302.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.2843322753906,0.0,0.0,0.0007978193461894,302.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2843322753906,0.0,0.0,0.0010801828466355,302.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2843322753906,0.0,0.0,0.0051239221356809,299.2765808105469,284.95001220703125,291.6009521484375,291.3916015625,298.1643371582031,302.34820556640625,299.2295837402344,1.0,0.1247252076864242,0.0,0.0,1.0,1.0,-0.0109294559806585,5.992668139498392e-09,0.0109294494614005,-0.0048246812075376,1.0,0.0,0.0,24.99985122680664,25.0,-10.974745750427246,0.0,0.465758353471756,0.0,292.5383605957031,293.10302734375,290.8770751953125,290.8604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3547839522361755,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17904240,302.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,299.2843322753906,0.0,0.0,0.0010257677640765,302.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,299.2843322753906,0.0,0.0,0.0010801828466355,302.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.2843322753906,0.0,0.0,0.0007978193461894,302.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2843322753906,0.0,0.0,0.0010801828466355,302.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2843322753906,0.0,0.0,0.0051239221356809,299.2765808105469,284.95001220703125,291.6009521484375,291.3916015625,298.1643371582031,302.34820556640625,299.2295837402344,1.0,0.1247252076864242,0.0,0.0,1.0,1.0,-0.0109294559806585,5.992668139498392e-09,0.0109294494614005,-0.0048246812075376,1.0,0.0,0.0,24.99985122680664,25.0,-10.974745750427246,0.0,0.465758353471756,0.0,292.5383605957031,293.10302734375,290.8770751953125,290.8604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3547839522361755,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17904300,302.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.2823791503906,0.0,0.0,0.0010258280672132,302.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2823791503906,0.0,0.0,0.0010802462929859,302.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,299.2823791503906,0.0,0.0,0.0007978662615641,302.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.2823791503906,0.0,0.0,0.0010802462929859,302.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2823791503906,0.0,0.0,0.0051242234185338,299.2745666503906,284.95001220703125,291.6636962890625,291.4420471191406,298.0987243652344,302.3492736816406,299.2270812988281,1.0,0.1247252523899078,0.0,0.0,1.0,1.0,-0.0109300967305898,6.0670402035611914e-09,0.0109300902113318,-0.0050195581279695,1.0,0.0,0.0,24.99983024597168,25.0,-11.95087432861328,0.0,0.4657860100269317,0.0,292.53814697265625,293.1029968261719,290.9107360839844,290.8935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.354976087808609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17904360,302.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,299.2804260253906,0.0,0.0,0.0010259016416966,302.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2804260253906,0.0,0.0,0.0010803238255903,302.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.2804260253906,0.0,0.0,0.0007979235379025,302.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2804260253906,0.0,0.0,0.0010803238255903,302.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.2804260253906,0.0,0.0,0.0051245912909507,299.2725524902344,284.95001220703125,291.726806640625,291.4926452636719,298.0204467773437,302.350341796875,299.2245178222656,1.0,0.1247253119945526,0.0,0.0,1.0,1.0,-0.0109308809041976,6.157983456489546e-09,0.0109308753162622,-0.0052578561007976,1.0,0.0,0.0,24.99980354309082,25.0,-13.178739547729492,0.0,0.465819776058197,0.0,292.5379638671875,293.1029663085937,290.9454345703125,290.9276733398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3551532924175262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17904420,302.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.27642822265625,0.0,0.0,0.0010261025745421,302.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.27642822265625,0.0,0.0,0.0010805354686453,302.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.27642822265625,0.0,0.0,0.0007980797672644,302.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.27642822265625,0.0,0.0,0.0010805354686453,302.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.27642822265625,0.0,0.0,0.0051255947910249,299.2684326171875,284.95001220703125,291.8540954589844,291.5940246582031,297.8157958984375,302.3524780273437,299.2191162109375,1.0,0.1247254535555839,0.0,0.0,1.0,1.0,-0.0109330229461193,6.4062053439783995e-09,0.0109330164268612,-0.0059082638472318,1.0,0.0,0.0,24.99972343444824,25.0,-16.580718994140625,0.0,0.4659118354320526,0.0,292.5375366210937,293.1029357910156,291.0174865722656,290.9986877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.355438083410263,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17904480,302.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.27642822265625,0.0,0.0,0.0010261025745421,302.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.27642822265625,0.0,0.0,0.0010805354686453,302.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.27642822265625,0.0,0.0,0.0007980797672644,302.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.27642822265625,0.0,0.0,0.0010805354686453,302.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.27642822265625,0.0,0.0,0.0051255947910249,299.2684326171875,284.95001220703125,291.8540954589844,291.5940246582031,297.8157958984375,302.3524780273437,299.2191162109375,1.0,0.1247254535555839,0.0,0.0,1.0,1.0,-0.0109330229461193,6.4062053439783995e-09,0.0109330164268612,-0.0059082638472318,1.0,0.0,0.0,24.99972343444824,25.0,-16.580718994140625,0.0,0.4659118354320526,0.0,292.5375366210937,293.1029357910156,291.0174865722656,290.9986877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.355438083410263,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17904540,302.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.2723693847656,0.0,0.0,0.0010263856966048,302.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,299.2723693847656,0.0,0.0,0.0010808334918692,302.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.2723693847656,0.0,0.0,0.0007982999668456,302.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2723693847656,0.0,0.0,0.0010808334918692,302.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2723693847656,0.0,0.0,0.0051270090043544,299.26422119140625,284.95001220703125,291.9823913574219,291.69537353515625,297.5250244140625,302.3544311523437,299.2133483886719,1.0,0.12472565472126,0.0,0.0,1.0,1.0,-0.0109360385686159,6.756026849075169e-09,0.0109360320493578,-0.0068248803727328,1.0,0.0,0.0,24.999610900878903,25.0,-21.56380081176757,0.0,0.4660415053367615,0.0,292.5371398925781,293.1029052734375,291.0928649902344,291.0731201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3555757403373718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17904600,302.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.2723693847656,0.0,0.0,0.0010263856966048,302.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,299.2723693847656,0.0,0.0,0.0010808334918692,302.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.2723693847656,0.0,0.0,0.0007982999668456,302.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2723693847656,0.0,0.0,0.0010808334918692,302.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2723693847656,0.0,0.0,0.0051270090043544,299.26422119140625,284.95001220703125,291.9823913574219,291.69537353515625,297.5250244140625,302.3544311523437,299.2133483886719,1.0,0.12472565472126,0.0,0.0,1.0,1.0,-0.0109360385686159,6.756026849075169e-09,0.0109360320493578,-0.0068248803727328,1.0,0.0,0.0,24.999610900878903,25.0,-21.56380081176757,0.0,0.4660415053367615,0.0,292.5371398925781,293.1029052734375,291.0928649902344,291.0731201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3555757403373718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17904660,302.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2682189941406,0.0,0.0,0.001026748213917,302.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2682189941406,0.0,0.0,0.0010812153341248,302.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,299.2682189941406,0.0,0.0,0.0007985819829627,302.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2682189941406,0.0,0.0,0.0010812153341248,302.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2682189941406,0.0,0.0,0.0051288199611008,299.2599182128906,284.95001220703125,292.1112670898437,291.7962646484375,297.1268310546875,302.3560485839844,299.2070617675781,1.0,0.1247259229421615,0.0,0.0,1.0,1.0,-0.0109399016946554,7.203897922636315e-09,0.0109398942440748,-0.0079983826726675,1.0,0.0,0.0,24.99947166442871,25.0,-28.20996284484864,-0.0,0.4662076532840729,0.0,292.5367431640625,293.10284423828125,291.1712341308594,291.1506652832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3554980456829071,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17904720,302.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2682189941406,0.0,0.0,0.001026748213917,302.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2682189941406,0.0,0.0,0.0010812153341248,302.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,299.2682189941406,0.0,0.0,0.0007985819829627,302.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2682189941406,0.0,0.0,0.0010812153341248,302.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2682189941406,0.0,0.0,0.0051288199611008,299.2599182128906,284.95001220703125,292.1112670898437,291.7962646484375,297.1268310546875,302.3560485839844,299.2070617675781,1.0,0.1247259229421615,0.0,0.0,1.0,1.0,-0.0109399016946554,7.203897922636315e-09,0.0109398942440748,-0.0079983826726675,1.0,0.0,0.0,24.99947166442871,25.0,-28.20996284484864,-0.0,0.4662076532840729,0.0,292.5367431640625,293.10284423828125,291.1712341308594,291.1506652832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3554980456829071,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17904780,302.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.26397705078125,0.0,0.0,0.001027172897011,302.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,299.26397705078125,0.0,0.0,0.001081662485376,302.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.26397705078125,0.0,0.0,0.0007989121950231,302.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.26397705078125,0.0,0.0,0.001081662485376,302.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.26397705078125,0.0,0.0,0.0051309410482645,299.2554626464844,284.95001220703125,292.2403564453125,291.8963623046875,296.6019897460937,302.35693359375,299.20001220703125,1.0,0.1247262731194496,0.0,0.0,1.0,1.0,-0.0109444241970777,7.727813944313766e-09,0.0109444167464971,-0.0093710897490382,1.0,0.0,0.0,24.99932098388672,25.0,-36.31621170043945,-0.0,0.4664024412631988,0.0,292.53631591796875,293.1028137207031,291.25244140625,291.2311096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3551241755485534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17904840,302.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.26397705078125,0.0,0.0,0.001027172897011,302.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,299.26397705078125,0.0,0.0,0.001081662485376,302.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.26397705078125,0.0,0.0,0.0007989121950231,302.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.26397705078125,0.0,0.0,0.001081662485376,302.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.26397705078125,0.0,0.0,0.0051309410482645,299.2554626464844,284.95001220703125,292.2403564453125,291.8963623046875,296.6019897460937,302.35693359375,299.20001220703125,1.0,0.1247262731194496,0.0,0.0,1.0,1.0,-0.0109444241970777,7.727813944313766e-09,0.0109444167464971,-0.0093710897490382,1.0,0.0,0.0,24.99932098388672,25.0,-36.31621170043945,-0.0,0.4664024412631988,0.0,292.53631591796875,293.1028137207031,291.25244140625,291.2311096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3551241755485534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17904900,302.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.26177978515625,0.0,0.0,0.0010274030501022,302.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.26177978515625,0.0,0.0,0.001081904862076,302.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.26177978515625,0.0,0.0,0.0007990912417881,302.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.26177978515625,0.0,0.0,0.001081904862076,302.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,299.26177978515625,0.0,0.0,0.0051320907659828,299.253173828125,284.95001220703125,292.3048400878906,291.9459533691406,296.2913818359375,302.357177734375,299.19610595703125,1.0,0.1247264668345451,0.0,0.0,1.0,1.0,-0.0109468773007392,8.011624252901584e-09,0.0109468689188361,-0.0101146744564175,1.0,0.0,0.0,24.999244689941406,25.0,-40.78296661376953,-0.0,0.4665081799030304,0.0,292.5361328125,293.102783203125,291.2939453125,291.2723083496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.354810506105423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17904960,302.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2595520019531,0.0,0.0,0.0010276454268023,302.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2595520019531,0.0,0.0,0.0010821601608768,302.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,299.2595520019531,0.0,0.0,0.0007992797764018,302.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2595520019531,0.0,0.0,0.0010821601608768,302.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.2595520019531,0.0,0.0,0.0051333019509911,299.2508239746094,284.95001220703125,292.3692321777344,291.9952087402344,295.9593200683594,302.3444519042969,299.1919250488281,1.0,0.124726690351963,0.0,0.0,1.0,1.0,-0.0109494598582386,8.310320431803575e-09,0.0109494514763355,-0.01089724060148,1.0,0.0,0.0,24.999168395996094,25.0,-45.10917663574219,-0.0,0.4666195511817932,0.0,292.5359191894531,293.1027526855469,291.33599853515625,291.3140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.354416936635971,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17905020,302.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.25494384765625,0.0,0.0,0.0010281442664563,302.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.25494384765625,0.0,0.0,0.0010826854268088,302.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.25494384765625,0.0,0.0,0.0007996677886694,302.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.25494384765625,0.0,0.0,0.0010826854268088,302.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.25494384765625,0.0,0.0,0.0051357937045395,299.2460021972656,284.95001220703125,292.4974670410156,292.09246826171875,295.3521423339844,302.1689453125,299.1826171875,1.0,0.1247271746397018,0.0,0.0,1.0,1.0,-0.0109547739848494,8.924234684570821e-09,0.0109547656029462,-0.0125055918470025,1.0,0.0,0.0,24.999027252197266,25.0,-49.1631965637207,-0.0,0.4668490588665008,0.0,292.5355224609375,293.1026916503906,291.4214782714844,291.3990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3535174131393432,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17905080,302.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.25494384765625,0.0,0.0,0.0010281442664563,302.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.25494384765625,0.0,0.0,0.0010826854268088,302.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.25494384765625,0.0,0.0,0.0007996677886694,302.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.25494384765625,0.0,0.0,0.0010826854268088,302.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.25494384765625,0.0,0.0,0.0051357937045395,299.2460021972656,284.95001220703125,292.4974670410156,292.09246826171875,295.3521423339844,302.1689453125,299.1826171875,1.0,0.1247271746397018,0.0,0.0,1.0,1.0,-0.0109547739848494,8.924234684570821e-09,0.0109547656029462,-0.0125055918470025,1.0,0.0,0.0,24.999027252197266,25.0,-49.1631965637207,-0.0,0.4668490588665008,0.0,292.5355224609375,293.1026916503906,291.4214782714844,291.3990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3535174131393432,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17905140,302.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.2500915527344,0.0,0.0,0.0010284211020916,302.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2500915527344,0.0,0.0,0.0010829769307747,302.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.2500915527344,0.0,0.0,0.0007998830988071,302.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2500915527344,0.0,0.0,0.0010829769307747,302.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.2500915527344,0.0,0.0,0.0051371762529015,299.2408752441406,284.95001220703125,292.62469482421875,292.187744140625,294.875,301.80767822265625,299.17193603515625,1.0,0.12472765147686,0.0,0.0,1.0,1.0,-0.0109577234834432,9.26111543009256e-09,0.0109577141702175,-0.0133880879729986,1.0,0.0,0.0,24.999032974243164,25.0,-49.32079315185547,-0.0,0.46697798371315,0.0,292.5351257324219,293.1026611328125,291.5084533691406,291.4856262207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3527240753173828,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17905200,302.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.2500915527344,0.0,0.0,0.0010284211020916,302.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2500915527344,0.0,0.0,0.0010829769307747,302.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.2500915527344,0.0,0.0,0.0007998830988071,302.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2500915527344,0.0,0.0,0.0010829769307747,302.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.2500915527344,0.0,0.0,0.0051371762529015,299.2408752441406,284.95001220703125,292.62469482421875,292.187744140625,294.875,301.80767822265625,299.17193603515625,1.0,0.12472765147686,0.0,0.0,1.0,1.0,-0.0109577234834432,9.26111543009256e-09,0.0109577141702175,-0.0133880879729986,1.0,0.0,0.0,24.999032974243164,25.0,-49.32079315185547,-0.0,0.46697798371315,0.0,292.5351257324219,293.1026611328125,291.5084533691406,291.4856262207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3527240753173828,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17905260,302.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.24493408203125,0.0,0.0,0.0010286456672474,302.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.24493408203125,0.0,0.0,0.0010832134867087,302.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.24493408203125,0.0,0.0,0.0008000577217899,302.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.24493408203125,0.0,0.0,0.0010832134867087,302.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,299.24493408203125,0.0,0.0,0.0051382980309426,299.2353515625,284.95001220703125,292.7504577636719,292.2806701660156,294.5049133300781,301.34771728515625,299.1597595214844,1.0,0.1247281059622764,0.0,0.0,1.0,1.0,-0.0109601160511374,9.533072997669478e-09,0.0109601058065891,-0.0141004798933863,1.0,0.0,0.0,24.99906539916992,25.0,-48.58112716674805,-0.0,0.4670830368995666,0.0,292.5346984863281,293.10260009765625,291.5964660644531,291.5733947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3520940244197845,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17905320,302.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.24493408203125,0.0,0.0,0.0010286456672474,302.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.24493408203125,0.0,0.0,0.0010832134867087,302.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.24493408203125,0.0,0.0,0.0008000577217899,302.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.24493408203125,0.0,0.0,0.0010832134867087,302.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,299.24493408203125,0.0,0.0,0.0051382980309426,299.2353515625,284.95001220703125,292.7504577636719,292.2806701660156,294.5049133300781,301.34771728515625,299.1597595214844,1.0,0.1247281059622764,0.0,0.0,1.0,1.0,-0.0109601160511374,9.533072997669478e-09,0.0109601058065891,-0.0141004798933863,1.0,0.0,0.0,24.99906539916992,25.0,-48.58112716674805,-0.0,0.4670830368995666,0.0,292.5346984863281,293.10260009765625,291.5964660644531,291.5733947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3520940244197845,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17905380,302.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.2394714355469,0.0,0.0,0.0010287979384884,302.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.2394714355469,0.0,0.0,0.0010833737906068,302.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2394714355469,0.0,0.0,0.0008001761743798,302.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,299.2394714355469,0.0,0.0,0.0010833737906068,302.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2394714355469,0.0,0.0,0.0051390589214861,299.2294921875,284.95001220703125,292.8743591308594,292.3708190917969,294.2118835449219,300.84136962890625,299.1463317871094,1.0,0.1247285231947898,0.0,0.0,1.0,1.0,-0.0109617384150624,9.715334314819302e-09,0.0109617281705141,-0.0145778786391019,1.0,0.0,0.0,24.999135971069336,25.0,-47.61025238037109,-0.0,0.4671551585197449,0.0,292.5343017578125,293.1025695800781,291.6850280761719,291.66180419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3515956401824951,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17905440,302.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.2394714355469,0.0,0.0,0.0010287979384884,302.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.2394714355469,0.0,0.0,0.0010833737906068,302.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2394714355469,0.0,0.0,0.0008001761743798,302.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,299.2394714355469,0.0,0.0,0.0010833737906068,302.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2394714355469,0.0,0.0,0.0051390589214861,299.2294921875,284.95001220703125,292.8743591308594,292.3708190917969,294.2118835449219,300.84136962890625,299.1463317871094,1.0,0.1247285231947898,0.0,0.0,1.0,1.0,-0.0109617384150624,9.715334314819302e-09,0.0109617281705141,-0.0145778786391019,1.0,0.0,0.0,24.999135971069336,25.0,-47.61025238037109,-0.0,0.4671551585197449,0.0,292.5343017578125,293.1025695800781,291.6850280761719,291.66180419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3515956401824951,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17905500,302.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,299.236572265625,0.0,0.0,0.0010288420598953,302.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.236572265625,0.0,0.0,0.0010834202403202,302.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.236572265625,0.0,0.0,0.0008002105168998,302.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.236572265625,0.0,0.0,0.0010834202403202,302.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.236572265625,0.0,0.0,0.005139279179275,299.226318359375,284.95001220703125,292.9354858398437,292.41473388671875,294.09735107421875,300.5853576660156,299.13897705078125,1.0,0.1247287094593048,0.0,0.0,1.0,1.0,-0.01096220780164,9.766927711041262e-09,0.0109621984884142,-0.0147130070254206,1.0,0.0,0.0,24.99918365478516,25.0,-47.1026611328125,-0.0,0.4671765565872192,0.0,292.5340881347656,293.1025390625,291.7294311523437,291.7061767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3514048755168915,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17905560,302.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.2335510253906,0.0,0.0,0.0010288717458024,302.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2335510253906,0.0,0.0,0.0010834514396265,302.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2335510253906,0.0,0.0,0.0008002335671335,302.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.2335510253906,0.0,0.0,0.0010834514396265,302.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2335510253906,0.0,0.0,0.0051394272595644,299.2230224609375,284.95001220703125,292.9960021972656,292.45782470703125,293.9979553222656,300.3333740234375,299.1312866210937,1.0,0.1247288882732391,0.0,0.0,1.0,1.0,-0.0109625235199928,9.800571909579505e-09,0.0109625132754445,-0.0148011147975921,1.0,0.0,0.0,24.99923515319824,25.0,-46.59239196777344,-0.0,0.4671912789344787,0.0,292.5339050292969,293.1025085449219,291.7738037109375,291.75054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.351242184638977,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17905620,302.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,299.2270812988281,0.0,0.0,0.0010288966586813,302.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.2270812988281,0.0,0.0,0.0010834777494892,302.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2270812988281,0.0,0.0,0.0008002529502846,302.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2270812988281,0.0,0.0,0.0010834777494892,302.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2270812988281,0.0,0.0,0.0051395520567893,299.2159729003906,284.95001220703125,293.114990234375,292.5413513183594,293.8418884277344,299.8546142578125,299.1148376464844,1.0,0.1247291937470436,0.0,0.0,1.0,1.0,-0.0109627889469265,9.82593295617562e-09,0.0109627787023782,-0.0148675013333559,1.0,0.0,0.0,24.999345779418945,25.0,-45.57275390625,-0.0,0.4672048687934875,0.0,292.5334777832031,293.1024475097656,291.8622436523437,291.8390808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3509975075721741,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17905680,302.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,299.2270812988281,0.0,0.0,0.0010288966586813,302.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.2270812988281,0.0,0.0,0.0010834777494892,302.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2270812988281,0.0,0.0,0.0008002529502846,302.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2270812988281,0.0,0.0,0.0010834777494892,302.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2270812988281,0.0,0.0,0.0051395520567893,299.2159729003906,284.95001220703125,293.114990234375,292.5413513183594,293.8418884277344,299.8546142578125,299.1148376464844,1.0,0.1247291937470436,0.0,0.0,1.0,1.0,-0.0109627889469265,9.82593295617562e-09,0.0109627787023782,-0.0148675013333559,1.0,0.0,0.0,24.999345779418945,25.0,-45.57275390625,-0.0,0.4672048687934875,0.0,292.5334777832031,293.1024475097656,291.8622436523437,291.8390808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3509975075721741,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17905740,302.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2200622558594,0.0,0.0,0.0010289035271853,302.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.2200622558594,0.0,0.0,0.0010834849672392,302.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.2200622558594,0.0,0.0,0.0008002582471817,302.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2200622558594,0.0,0.0,0.0010834849672392,302.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,299.2200622558594,0.0,0.0,0.0051395860500633,299.2082214355469,284.95001220703125,293.2309265136719,292.6209716796875,293.73223876953125,299.412353515625,299.0971069335937,1.0,0.1247294470667839,0.0,0.0,1.0,1.0,-0.0109628606587648,9.829522973348048e-09,0.010962851345539,-0.014876864850521,1.0,0.0,0.0,24.99944877624512,25.0,-44.56018829345703,-0.0,0.4672098755836487,0.0,292.5330810546875,293.1023864746094,291.9499816894531,291.927001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3508414328098297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17905800,302.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2200622558594,0.0,0.0,0.0010289035271853,302.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.2200622558594,0.0,0.0,0.0010834849672392,302.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.2200622558594,0.0,0.0,0.0008002582471817,302.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2200622558594,0.0,0.0,0.0010834849672392,302.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,299.2200622558594,0.0,0.0,0.0051395860500633,299.2082214355469,284.95001220703125,293.2309265136719,292.6209716796875,293.73223876953125,299.412353515625,299.0971069335937,1.0,0.1247294470667839,0.0,0.0,1.0,1.0,-0.0109628606587648,9.829522973348048e-09,0.010962851345539,-0.014876864850521,1.0,0.0,0.0,24.99944877624512,25.0,-44.56018829345703,-0.0,0.4672098755836487,0.0,292.5330810546875,293.1023864746094,291.9499816894531,291.927001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3508414328098297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17905860,302.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.2124328613281,0.0,0.0,0.0010289150523021,302.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2124328613281,0.0,0.0,0.0010834970744326,302.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2124328613281,0.0,0.0,0.0008002672111615,302.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.2124328613281,0.0,0.0,0.0010834970744326,302.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2124328613281,0.0,0.0,0.0051396433264017,299.1997375488281,284.95001220703125,293.34332275390625,292.69635009765625,293.6607971191406,299.00506591796875,299.078125,1.0,0.1247296705842018,0.0,0.0,1.0,1.0,-0.0109629826620221,9.839733472460921e-09,0.0109629733487963,-0.0149035779759287,1.0,0.0,0.0,24.999530792236328,25.0,-43.56147003173828,-0.0,0.4672167599201202,0.0,292.5326843261719,293.1023254394531,292.0365905761719,292.013916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3507589101791382,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17905920,302.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.2124328613281,0.0,0.0,0.0010289150523021,302.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2124328613281,0.0,0.0,0.0010834970744326,302.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2124328613281,0.0,0.0,0.0008002672111615,302.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.2124328613281,0.0,0.0,0.0010834970744326,302.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2124328613281,0.0,0.0,0.0051396433264017,299.1997375488281,284.95001220703125,293.34332275390625,292.69635009765625,293.6607971191406,299.00506591796875,299.078125,1.0,0.1247296705842018,0.0,0.0,1.0,1.0,-0.0109629826620221,9.839733472460921e-09,0.0109629733487963,-0.0149035779759287,1.0,0.0,0.0,24.999530792236328,25.0,-43.56147003173828,-0.0,0.4672167599201202,0.0,292.5326843261719,293.1023254394531,292.0365905761719,292.013916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3507589101791382,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17905980,302.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2040710449219,0.0,0.0,0.0010289429919794,302.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.2040710449219,0.0,0.0,0.001083526527509,302.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,299.2040710449219,0.0,0.0,0.0008002889808267,302.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,299.2040710449219,0.0,0.0,0.001083526527509,302.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2040710449219,0.0,0.0,0.0051397834904491,299.1904602050781,284.95001220703125,293.4518737792969,292.76708984375,293.6210632324219,298.6271057128906,299.0580139160156,1.0,0.1247298568487167,0.0,0.0,1.0,1.0,-0.0109632806852459,9.871063966215844e-09,0.0109632704406976,-0.0149856209754943,1.0,0.0,0.0,24.99959182739257,25.0,-42.58205795288086,-0.0,0.4672308564186096,0.0,292.53228759765625,293.102294921875,292.12158203125,292.09930419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3507370352745056,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17906040,302.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2040710449219,0.0,0.0,0.0010289429919794,302.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.2040710449219,0.0,0.0,0.001083526527509,302.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,299.2040710449219,0.0,0.0,0.0008002889808267,302.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,299.2040710449219,0.0,0.0,0.001083526527509,302.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2040710449219,0.0,0.0,0.0051397834904491,299.1904602050781,284.95001220703125,293.4518737792969,292.76708984375,293.6210632324219,298.6271057128906,299.0580139160156,1.0,0.1247298568487167,0.0,0.0,1.0,1.0,-0.0109632806852459,9.871063966215844e-09,0.0109632704406976,-0.0149856209754943,1.0,0.0,0.0,24.99959182739257,25.0,-42.58205795288086,-0.0,0.4672308564186096,0.0,292.53228759765625,293.102294921875,292.12158203125,292.09930419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3507370352745056,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17906100,302.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.1996154785156,0.0,0.0,0.001028963481076,302.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.1996154785156,0.0,0.0,0.0010835481807589,302.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1996154785156,0.0,0.0,0.0008003049297258,302.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1996154785156,0.0,0.0,0.0010835481807589,302.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1996154785156,0.0,0.0,0.0051398859359323,299.1854553222656,284.95001220703125,293.5045471191406,292.80059814453125,293.6114807128906,298.447509765625,299.04754638671875,1.0,0.1247299462556839,0.0,0.0,1.0,1.0,-0.010963499546051,9.895020802730414e-09,0.0109634893015027,-0.0150483651086688,1.0,0.0,0.0,24.99961280822754,25.0,-42.10062026977539,-0.0,0.4672408103942871,0.0,292.5320739746094,293.1022644042969,292.1632995605469,292.1412658691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3507455885410309,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17906160,302.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,299.1949462890625,0.0,0.0,0.0010289881611242,302.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1949462890625,0.0,0.0,0.0010835740249603,302.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.1949462890625,0.0,0.0,0.0008003241382539,302.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1949462890625,0.0,0.0,0.0010835740249603,302.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1949462890625,0.0,0.0,0.0051400088705122,299.18023681640625,284.95001220703125,293.5560913085937,292.83282470703125,293.6075134277344,298.27313232421875,299.0368347167969,1.0,0.1247300282120704,0.0,0.0,1.0,1.0,-0.0109637612476944,9.924194799282304e-09,0.0109637519344687,-0.0151247764006257,1.0,0.0,0.0,24.999631881713867,25.0,-41.62555694580078,-0.0,0.4672525823116302,0.0,292.5318603515625,293.10223388671875,292.2044372558594,292.18267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3507642447948456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17906220,302.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.1894836425781,0.0,0.0,0.0010290198260918,302.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1894836425781,0.0,0.0,0.0010836074361577,302.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,299.1894836425781,0.0,0.0,0.0008003487600944,302.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1894836425781,0.0,0.0,0.0010836074361577,302.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,299.1894836425781,0.0,0.0,0.0051401671953499,299.17413330078125,284.95001220703125,293.6124267578125,292.8673095703125,293.60858154296875,298.0831604003906,299.0245666503906,1.0,0.1247301250696182,0.0,0.0,1.0,1.0,-0.0109640983864665,9.961988567397384e-09,0.0109640890732407,-0.015223765745759,1.0,0.0,0.0,24.99964714050293,25.0,-41.1010971069336,-0.0,0.4672676026821136,0.0,292.5316467285156,293.1022033691406,292.24981689453125,292.2283935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3507946133613586,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
