time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906280,302.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,299.18505859375,0.0,0.0,0.0010290483478456,302.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.18505859375,0.0,0.0,0.0010836374713107,302.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.18505859375,0.0,0.0,0.0008003709372133,302.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.18505859375,0.0,0.0,0.0010836374713107,302.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.18505859375,0.0,0.0,0.0051403092220425,299.1691589355469,284.95001220703125,293.6556091308594,292.8931884765625,293.6122436523437,297.9367370605469,299.0148010253906,1.0,0.1247301921248436,0.0,0.0,1.0,1.0,-0.0109644019976258,9.996259819899931e-09,0.0109643917530775,-0.0153135303407907,1.0,0.0,0.0,24.999658584594727,25.0,-40.695533752441406,-0.0,0.4672810435295105,0.0,292.5314636230469,293.1021728515625,292.28497314453125,292.26385498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3508223295211792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17906340,302.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1743469238281,0.0,0.050000000745058,0.001029121922329,302.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1743469238281,0.0,0.050000000745058,0.0010837150039151,302.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1743469238281,0.0,0.050000000745058,0.0008004281553439,302.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1743469238281,0.0,0.050000000745058,0.0010837150039151,302.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1743469238281,0.0,0.050000000745058,0.0051406770944595,299.1571655273437,285.4460144042969,293.75,292.9478454589844,293.63262939453125,297.6171569824219,298.9919738769531,1.0,0.1247303485870361,0.0,0.0,1.0,1.0,-0.0109651861712336,1.0085247303948108e-08,0.0109651759266853,-0.0155466133728623,1.0,0.0,0.0,24.99967193603516,25.0,-39.79500579833984,-0.0,0.4673155546188354,1.0,292.53106689453125,293.10211181640625,292.3626708984375,292.3422546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3509037792682647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17906400,302.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1743469238281,0.0,0.050000000745058,0.001029121922329,302.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1743469238281,0.0,0.050000000745058,0.0010837150039151,302.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1743469238281,0.0,0.050000000745058,0.0008004281553439,302.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1743469238281,0.0,0.050000000745058,0.0010837150039151,302.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1743469238281,0.0,0.050000000745058,0.0051406770944595,299.1571655273437,285.4460144042969,293.75,292.9478454589844,293.63262939453125,297.6171569824219,298.9919738769531,1.0,0.1247303485870361,0.0,0.0,1.0,1.0,-0.0109651861712336,1.0085247303948108e-08,0.0109651759266853,-0.0155466133728623,1.0,0.0,0.0,24.99967193603516,25.0,-39.79500579833984,-0.0,0.4673155546188354,1.0,292.53106689453125,293.10211181640625,292.3626708984375,292.3422546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3509037792682647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17906460,302.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0186767578125,0.5614040493965149,0.050000000745058,0.0411396101117134,302.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0186767578125,0.5614040493965149,0.050000000745058,0.0433219894766807,302.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0186767578125,0.5614040493965149,0.050000000745058,0.031997475773096,302.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0186767578125,0.5614040493965149,0.050000000745058,0.0433219894766807,302.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0186767578125,0.5614040493965149,0.050000000745058,0.2055008709430694,298.989990234375,285.3891296386719,293.7958679199219,292.9736328125,299.3021240234375,301.4774475097656,298.84747314453125,1.0,0.127513900399208,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.4112487733364105,0.0185666140168905,0.3926821649074554,-0.0873191282153129,1.0,0.0,0.0,17.643537521362305,25.0,69.80398559570312,0.0,17.418333053588867,1.0,292.5308532714844,293.1020812988281,292.4008178710937,292.3808288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3519635498523712,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17906520,302.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8553466796875,0.5987948179244995,0.050000000745058,0.0454141162335872,302.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8553466796875,0.5987948179244995,0.050000000745058,0.0478232502937316,302.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8553466796875,0.5987948179244995,0.050000000745058,0.0353220887482166,302.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8553466796875,0.5987948179244995,0.050000000745058,0.0478232502937316,302.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8553466796875,0.5987948179244995,0.050000000745058,0.2268529087305069,298.8464660644531,285.3014221191406,293.8417358398437,292.99932861328125,299.9075927734375,302.4295959472656,298.8727111816406,1.0,0.1300086975097656,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.4839138090610504,0.1158099249005317,0.3681038916110992,-0.0273389443755149,1.0,0.0,0.0,16.187213897705078,25.0,266.0287475585937,0.0,19.8212947845459,1.0,292.5306396484375,293.10205078125,292.4382019042969,292.4186096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.358000785112381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17906580,302.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8207092285156,0.5888124108314514,0.050000000745058,0.045586634427309,302.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8207092285156,0.5888124108314514,0.050000000745058,0.0480049215257167,302.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8207092285156,0.5888124108314514,0.050000000745058,0.0354562737047672,302.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8207092285156,0.5888124108314514,0.050000000745058,0.0480049215257167,302.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8207092285156,0.5888124108314514,0.050000000745058,0.2277146875858307,298.8001403808594,285.1750793457031,293.9335632324219,293.0505065917969,294.9399719238281,302.4538269042969,298.5926208496094,1.0,0.1336230635643005,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.4857352674007416,0.4485725164413452,0.0371627621352672,0.3038120865821838,1.0,0.0,0.0,17.58151626586914,25.0,-791.8363647460938,-0.0,21.086923599243164,1.0,292.5302429199219,293.1020202636719,292.51092529296875,292.4920349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3575721383094787,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17906640,302.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8207092285156,0.5888124108314514,0.050000000745058,0.045586634427309,302.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8207092285156,0.5888124108314514,0.050000000745058,0.0480049215257167,302.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8207092285156,0.5888124108314514,0.050000000745058,0.0354562737047672,302.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8207092285156,0.5888124108314514,0.050000000745058,0.0480049215257167,302.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8207092285156,0.5888124108314514,0.050000000745058,0.2277146875858307,298.8001403808594,285.1750793457031,293.9335632324219,293.0505065917969,294.9399719238281,302.4538269042969,298.5926208496094,1.0,0.1336230635643005,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.4857352674007416,0.4485725164413452,0.0371627621352672,0.3038120865821838,1.0,0.0,0.0,17.58151626586914,25.0,-791.8363647460938,-0.0,21.086923599243164,1.0,292.5302429199219,293.1020202636719,292.51092529296875,292.4920349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3575721383094787,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17906700,302.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3539428710937,0.5841201543807983,0.050000000745058,0.045610275119543,302.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3539428710937,0.5841201543807983,0.050000000745058,0.0480298139154911,302.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3539428710937,0.5841201543807983,0.050000000745058,0.0354746580123901,302.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3539428710937,0.5841201543807983,0.050000000745058,0.0480298139154911,302.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3539428710937,0.5841201543807983,0.050000000745058,0.2278327643871307,298.3020935058594,285.1273193359375,293.9794921875,293.075927734375,294.0279235839844,302.44683837890625,298.0072631835937,1.0,0.1351965963840484,1.0,1.0,0.0,1.0,-0.4859871864318847,0.4859855473041534,1.6390239352404024e-06,0.3411298990249634,1.0,0.0,0.0,18.21541213989257,25.0,-1207.481201171875,-0.0,21.629751205444336,1.0,292.530029296875,293.1019897460937,292.5462951660156,292.5277709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3435620367527008,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17906760,302.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8013000488281,0.5798762440681458,0.050000000745058,0.045632217079401,302.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8013000488281,0.5798762440681458,0.050000000745058,0.0480529218912124,302.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8013000488281,0.5798762440681458,0.050000000745058,0.0354917235672473,302.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8013000488281,0.5798762440681458,0.050000000745058,0.0480529218912124,302.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8013000488281,0.5798762440681458,0.050000000745058,0.2279423624277115,297.748779296875,285.06707763671875,294.02545166015625,293.10125732421875,294.0162658691406,302.4381103515625,297.5047607421875,1.0,0.1366351395845413,1.0,1.0,0.0,1.0,-0.4862207472324371,0.4862203896045685,3.4359902656433405e-07,0.341460108757019,1.0,0.0,0.0,18.803768157958984,25.0,-1239.2271728515625,-0.0,22.13284683227539,1.0,292.52984619140625,293.1019287109375,292.5810852050781,292.5628662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3288486301898956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17906820,302.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9994201660156,0.5727195143699646,0.050000000745058,0.0456709936261177,302.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9994201660156,0.5727195143699646,0.050000000745058,0.0480937547981739,302.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9994201660156,0.5727195143699646,0.050000000745058,0.0355218835175037,302.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9994201660156,0.5727195143699646,0.050000000745058,0.0480937547981739,302.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9994201660156,0.5727195143699646,0.050000000745058,0.2281360626220703,296.9661560058594,284.9774169921875,294.11737060546875,293.151611328125,294.1067810058594,302.41815185546875,296.8080139160156,1.0,0.1391375213861465,1.0,1.0,0.0,1.0,-0.486634224653244,0.4866338968276977,3.440885052441445e-07,0.3420838117599487,1.0,0.0,0.0,19.843854904174805,25.0,-1013.5208129882812,-0.0,23.023670196533203,1.0,292.5294494628906,293.10186767578125,292.6489562988281,292.6313171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3069101274013519,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17906880,302.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9994201660156,0.5727195143699646,0.050000000745058,0.0456709936261177,302.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9994201660156,0.5727195143699646,0.050000000745058,0.0480937547981739,302.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9994201660156,0.5727195143699646,0.050000000745058,0.0355218835175037,302.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9994201660156,0.5727195143699646,0.050000000745058,0.0480937547981739,302.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9994201660156,0.5727195143699646,0.050000000745058,0.2281360626220703,296.9661560058594,284.9774169921875,294.11737060546875,293.151611328125,294.1067810058594,302.41815185546875,296.8080139160156,1.0,0.1391375213861465,1.0,1.0,0.0,1.0,-0.486634224653244,0.4866338968276977,3.440885052441445e-07,0.3420838117599487,1.0,0.0,0.0,19.843854904174805,25.0,-1013.5208129882812,-0.0,23.023670196533203,1.0,292.5294494628906,293.10186767578125,292.6489562988281,292.6313171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3069101274013519,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17906940,302.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4259948730469,0.567026674747467,0.9020422101020812,0.0457036048173904,302.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4259948730469,0.567026674747467,0.865386962890625,0.0481280945241451,302.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4259948730469,0.567026674747467,0.8913031816482544,0.0355472452938556,302.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4259948730469,0.567026674747467,0.8380303382873535,0.0481280945241451,302.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4259948730469,0.567026674747467,0.8494887351989746,0.2282989621162414,296.39990234375,284.95001220703125,294.20928955078125,293.2015380859375,294.1987609863281,302.3984680175781,296.2721862792969,1.0,0.141204372048378,1.0,1.0,0.0,1.0,-0.4869817495346069,0.4869814217090606,3.445265122081765e-07,0.3426679372787475,1.0,0.0,0.0,20.719099044799805,45.0,-786.406005859375,-0.0,23.77444076538086,1.0,292.5290222167969,293.1017761230469,292.7146911621094,292.6976013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2930622398853302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17907000,302.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4259948730469,0.567026674747467,0.9020422101020812,0.0457036048173904,302.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4259948730469,0.567026674747467,0.865386962890625,0.0481280945241451,302.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4259948730469,0.567026674747467,0.8913031816482544,0.0355472452938556,302.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4259948730469,0.567026674747467,0.8380303382873535,0.0481280945241451,302.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4259948730469,0.567026674747467,0.8494887351989746,0.2282989621162414,296.39990234375,284.95001220703125,294.20928955078125,293.2015380859375,294.1987609863281,302.3984680175781,296.2721862792969,1.0,0.141204372048378,1.0,1.0,0.0,1.0,-0.4869817495346069,0.4869814217090606,3.445265122081765e-07,0.3426679372787475,1.0,0.0,0.0,20.719099044799805,45.0,-786.406005859375,-0.0,23.77444076538086,1.0,292.5290222167969,293.1017761230469,292.7146911621094,292.6976013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2930622398853302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17907060,302.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9674987792969,0.8608602285385132,0.9326418042182922,0.0805292949080467,302.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.96746826171875,0.8608602285385132,0.895084023475647,0.0848012268543243,302.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9674987792969,0.8608602285385132,0.921546757221222,0.0626338943839073,302.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.96746826171875,0.8608602285385132,0.8663474321365356,0.0848012268543243,302.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.96746826171875,0.8608602285385132,0.8779023289680481,0.4022605121135711,295.9379577636719,284.95001220703125,294.2548217773437,293.22607421875,294.24822998046875,302.3735046386719,295.8002014160156,1.0,0.150960773229599,1.0,1.0,0.0,1.0,-0.7866432666778564,0.7866426110267639,6.419222700060345e-07,0.5747772455215454,1.0,0.0,0.0,10.258548736572266,45.0,-918.3184814453124,-0.0,45.2847900390625,1.0,292.5288391113281,293.1017150878906,292.74658203125,292.729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2873665988445282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17907120,302.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.583740234375,0.8609350323677063,0.9630999565124512,0.0805727839469909,302.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.583740234375,0.8609350323677063,0.9246578216552734,0.084847018122673,302.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.583740234375,0.8609350323677063,0.9516711235046388,0.0626677200198173,301.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.583740234375,0.8609350323677063,0.8944843411445618,0.084847018122673,302.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.583740234375,0.8609350323677063,0.9059091806411744,0.4024777412414551,295.5653686523437,284.95001220703125,294.3012390136719,293.2509460449219,294.2951354980469,302.33905029296875,295.48199462890625,1.0,0.1605298221111297,1.0,1.0,0.0,1.0,-0.8518412113189697,0.8518404960632324,7.206534178294532e-07,0.6273757815361023,1.0,0.0,0.0,10.931994438171388,65.0,-809.1275634765625,-0.0,51.51810073852539,1.0,292.52862548828125,293.1016540527344,292.7786560058594,292.76202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2823271751403808,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17907180,302.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1116943359375,0.8823983073234558,1.0,0.0939387381076812,302.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1116943359375,0.8823983073234558,0.9820892810821532,0.0989220142364502,302.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1116943359375,0.8823983073234558,1.0,0.0730634629726409,301.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1116943359375,0.8823983073234558,0.9490106105804444,0.0989220142364502,301.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1116943359375,0.8823983073234558,0.9595397114753724,0.4692434668540954,295.1025390625,284.95001220703125,294.39312744140625,293.2998352050781,294.387939453125,302.2649230957031,295.0592041015625,1.0,0.1857606619596481,1.0,1.0,0.0,1.0,-1.0007107257843018,1.0007097721099854,9.219120897796528e-07,0.747860312461853,1.0,0.0,0.0,13.439691543579102,85.0,-557.6373901367188,-0.0,80.06452941894531,1.0,292.5282287597656,293.1015625,292.84088134765625,292.8246765136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2758512496948242,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17907240,302.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1116943359375,0.8823983073234558,1.0,0.0939387381076812,302.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1116943359375,0.8823983073234558,0.9820892810821532,0.0989220142364502,302.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1116943359375,0.8823983073234558,1.0,0.0730634629726409,301.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1116943359375,0.8823983073234558,0.9490106105804444,0.0989220142364502,301.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1116943359375,0.8823983073234558,0.9595397114753724,0.4692434668540954,295.1025390625,284.95001220703125,294.39312744140625,293.2998352050781,294.387939453125,302.2649230957031,295.0592041015625,1.0,0.1857606619596481,1.0,1.0,0.0,1.0,-1.0007107257843018,1.0007097721099854,9.219120897796528e-07,0.747860312461853,1.0,0.0,0.0,13.439691543579102,85.0,-557.6373901367188,-0.0,80.06452941894531,1.0,292.5282287597656,293.1015625,292.84088134765625,292.8246765136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2758512496948242,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17907300,302.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9488830566406,0.8949905037879944,1.0,0.1025729179382324,302.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9488830566406,0.8949905037879944,1.0,0.1080142259597778,302.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.9488830566406,0.8949905037879944,1.0,0.0797789394855499,301.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9488830566406,0.8949905037879944,0.9756043553352356,0.1080142259597778,301.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9488830566406,0.8949905037879944,0.985497772693634,0.5123729705810547,294.9423828125,284.95001220703125,294.4390563964844,293.3240661621094,294.434326171875,302.2244567871094,294.9122314453125,1.0,0.2014274448156356,1.0,1.0,0.0,1.0,-1.0928336381912231,1.0928325653076172,1.0625509503370267e-06,0.8223077058792114,1.0,0.0,0.0,15.144134521484377,85.0,-445.2223815917969,-0.0,102.60729217529295,1.0,292.52801513671875,293.1015014648437,292.8713684082031,292.8553771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.274010419845581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17907360,302.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.82818603515625,0.9081704616546632,1.0,0.1122953817248344,302.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.82818603515625,0.9081704616546632,1.0,0.1182524487376213,302.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.82818603515625,0.9081704616546632,1.0,0.0873408541083335,301.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.82818603515625,0.9081704616546632,1.0,0.1182524487376213,301.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.82818603515625,0.9081704616546632,1.0,0.5609387159347534,294.8238830566406,284.95001220703125,294.4849853515625,293.3481750488281,294.48065185546875,302.1815795898437,294.8044738769531,1.0,0.2190232872962951,1.0,1.0,0.0,1.0,-1.1962121725082395,1.1962109804153442,1.2361118706394336e-06,0.9055799841880798,1.0,0.0,0.0,17.18751335144043,105.0,-342.7317199707031,-0.0,132.635986328125,1.0,292.5278015136719,293.1014404296875,292.9014892578125,292.8857116699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2728817760944366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17907420,302.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.726806640625,0.9265612959861756,1.0,0.126075729727745,301.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.726806640625,0.9265612959861756,1.0,0.1327638179063797,302.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.726806640625,0.9265612959861756,1.0,0.0980589017271995,301.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.726806640625,0.9265612959861756,1.0,0.1327638179063797,301.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.726806640625,0.9265612959861756,1.0,0.6297743916511536,294.7246398925781,284.95001220703125,294.5437316894531,293.3787841796875,294.5398864746094,302.12322998046875,294.7154541015625,1.0,0.2440993934869766,1.0,1.0,0.0,1.0,-1.343374729156494,1.3433732986450195,1.513597112534626e-06,1.0235368013381958,1.0,0.0,0.0,20.34468460083008,105.0,-226.3277587890625,-0.0,184.76434326171875,1.0,292.5275573730469,293.10137939453125,292.93951416015625,292.9239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2722418308258056,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17907480,302.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6927795410156,0.9369463920593262,1.0,0.1345064043998718,301.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6927795410156,0.9369463920593262,1.0,0.1416417211294174,302.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6927795410156,0.9369463920593262,1.0,0.1046160906553268,301.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6927795410156,0.9369463920593262,1.0,0.1416417211294174,301.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6927795410156,0.9369463920593262,1.0,0.6718873381614685,294.69146728515625,284.95001220703125,294.5767822265625,293.3959045410156,294.5731811523437,302.08563232421875,294.6864624023437,1.0,0.2594002485275268,1.0,1.0,0.0,1.0,-1.4329334497451782,1.4329317808151243,1.7007274664138097e-06,1.094953536987305,1.0,0.0,0.0,22.423120498657227,125.0,-168.8749542236328,-0.0,222.5213928222656,1.0,292.52740478515625,293.1013488769531,292.9606628417969,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2722085118293762,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17907540,302.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.66656494140625,0.962856948375702,1.0,0.1603611707687378,301.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.66656494140625,0.962856948375702,1.0,0.1688680350780487,301.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.66656494140625,0.962856948375702,1.0,0.1247253492474556,301.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.66656494140625,0.962856948375702,1.0,0.1688680350780487,301.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.66656494140625,0.962856948375702,1.0,0.8010372519493103,294.6666564941406,284.95001220703125,294.66845703125,293.4429931640625,294.6654357910156,301.9732971191406,294.6685485839844,1.0,0.3062654435634613,1.0,1.0,0.0,1.0,-1.7061272859573364,1.706125020980835,2.3603454337717267e-06,1.3111393451690674,1.0,0.0,0.0,29.554500579833984,145.0,-43.91756057739258,-0.0,369.6976318359375,1.0,292.5270080566406,293.1012268066406,293.0184326171875,293.0033569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2730797827243805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17907600,302.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.66656494140625,0.962856948375702,1.0,0.1603611707687378,301.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.66656494140625,0.962856948375702,1.0,0.1688680350780487,301.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.66656494140625,0.962856948375702,1.0,0.1247253492474556,301.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.66656494140625,0.962856948375702,1.0,0.1688680350780487,301.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.66656494140625,0.962856948375702,1.0,0.8010372519493103,294.6666564941406,284.95001220703125,294.66845703125,293.4429931640625,294.6654357910156,301.9732971191406,294.6685485839844,1.0,0.3062654435634613,1.0,1.0,0.0,1.0,-1.7061272859573364,1.706125020980835,2.3603454337717267e-06,1.3111393451690674,1.0,0.0,0.0,29.554500579833984,145.0,-43.91756057739258,-0.0,369.6976318359375,1.0,292.5270080566406,293.1012268066406,293.0184326171875,293.0033569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2730797827243805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17907660,301.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7040710449219,0.9820437431335448,1.0,0.189033031463623,301.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7040710449219,0.9820437431335448,1.0,0.1990608721971511,301.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7040710449219,0.9820437431335448,1.0,0.1470256894826889,301.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7040710449219,0.9820437431335448,1.0,0.1990608721971511,301.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7040710449219,0.9820437431335448,1.0,0.9442591071128844,294.7047424316406,284.95001220703125,294.7600402832031,293.4894104003906,294.7574768066406,301.8590393066406,294.7095031738281,1.0,0.3583177626132965,1.0,1.0,0.0,1.0,-2.007641792297364,2.007638454437256,3.244456365791848e-06,1.5472102165222168,1.0,0.0,0.0,38.929874420166016,165.0,37.97799301147461,-0.0,596.8604125976562,1.0,292.526611328125,293.1011047363281,293.0749206542969,293.0601806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2748444378376007,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17907720,301.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7040710449219,0.9820437431335448,1.0,0.189033031463623,301.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7040710449219,0.9820437431335448,1.0,0.1990608721971511,301.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7040710449219,0.9820437431335448,1.0,0.1470256894826889,301.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7040710449219,0.9820437431335448,1.0,0.1990608721971511,301.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7040710449219,0.9820437431335448,1.0,0.9442591071128844,294.7047424316406,284.95001220703125,294.7600402832031,293.4894104003906,294.7574768066406,301.8590393066406,294.7095031738281,1.0,0.3583177626132965,1.0,1.0,0.0,1.0,-2.007641792297364,2.007638454437256,3.244456365791848e-06,1.5472102165222168,1.0,0.0,0.0,38.929874420166016,165.0,37.97799301147461,-0.0,596.8604125976562,1.0,292.526611328125,293.1011047363281,293.0749206542969,293.0601806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2748444378376007,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17907780,301.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7757873535156,0.9938629269599916,1.0,0.2185909003019333,301.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7757873535156,0.9938629269599916,1.0,0.2301867455244064,301.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7757873535156,0.9938629269599916,1.0,0.1700151413679123,301.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7757873535156,0.9938629269599916,1.0,0.2301867455244064,301.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7757873535156,0.9938629269599916,1.0,1.0919067859649658,294.7766418457031,284.95001220703125,294.8514709472656,293.5350952148437,294.84930419921875,301.7460632324219,294.7821960449219,1.0,0.4142142534255981,1.0,1.0,0.0,1.0,-2.3309621810913086,2.3309578895568848,4.365861059341114e-06,1.7983585596084597,1.0,0.0,0.0,50.812232971191406,185.0,87.31748962402344,-0.0,924.2923583984376,1.0,292.52618408203125,293.1010131835937,293.13018798828125,293.11578369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2771048545837402,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17907840,301.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7757873535156,0.9938629269599916,1.0,0.2185909003019333,301.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7757873535156,0.9938629269599916,1.0,0.2301867455244064,301.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7757873535156,0.9938629269599916,1.0,0.1700151413679123,301.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7757873535156,0.9938629269599916,1.0,0.2301867455244064,301.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7757873535156,0.9938629269599916,1.0,1.0919067859649658,294.7766418457031,284.95001220703125,294.8514709472656,293.5350952148437,294.84930419921875,301.7460632324219,294.7821960449219,1.0,0.4142142534255981,1.0,1.0,0.0,1.0,-2.3309621810913086,2.3309578895568848,4.365861059341114e-06,1.7983585596084597,1.0,0.0,0.0,50.812232971191406,185.0,87.31748962402344,-0.0,924.2923583984376,1.0,292.52618408203125,293.1010131835937,293.13018798828125,293.11578369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2771048545837402,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17907900,301.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.81884765625,0.9974570870399476,1.0,0.2341125905513763,301.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.81884765625,0.9974570870399476,1.0,0.2465318292379379,301.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.81884765625,0.9974570870399476,1.0,0.1820875704288482,301.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.81884765625,0.9974570870399476,1.0,0.2465318292379379,301.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.81884765625,0.9974570870399476,1.0,1.1694408655166626,294.8197021484375,284.95001220703125,294.89715576171875,293.55767822265625,294.8951110839844,301.6907958984375,294.82525634765625,1.0,0.4432772099971771,1.0,1.0,0.0,1.0,-2.4977712631225586,2.497766256332397,5.012821020500269e-06,1.9275259971618648,1.0,0.0,0.0,57.83238983154297,185.0,102.0473861694336,-0.0,1134.8597412109375,1.0,292.5260009765625,293.1009521484375,293.1573791503906,293.14312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2783501148223877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17907960,301.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8641967773437,0.9990000128746032,1.0,0.2500012516975403,301.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8641967773437,0.9990000128746032,1.0,0.2632633745670318,301.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8641967773437,0.9990000128746032,1.0,0.1944454163312912,301.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8641967773437,0.9990000128746032,1.0,0.2632633745670318,301.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8641967773437,0.9990000128746032,1.0,1.2488080263137815,294.8650207519531,284.95001220703125,294.9427795410156,293.5800476074219,294.9408569335937,301.6365966796875,294.8704833984375,1.0,0.4727689623832702,1.0,1.0,0.0,1.0,-2.6661055088043213,2.666099786758423,5.711695848731324e-06,2.057684898376465,1.0,0.0,0.0,65.6039810180664,205.0,112.59713745117188,-0.0,1379.90673828125,1.0,292.5257873535156,293.10089111328125,293.18426513671875,293.170166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2796359360218048,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17908020,301.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9582824707031,0.9990000128746032,1.0,0.2819299697875976,301.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9582824707031,0.9990000128746032,1.0,0.2968858182430267,301.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9582824707031,0.9990000128746032,1.0,0.2192788571119308,301.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9582824707031,0.9990000128746032,1.0,0.2968858182430267,301.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9582824707031,0.9990000128746032,1.0,1.4082984924316406,294.95904541015625,284.95001220703125,295.03387451171875,293.6242370605469,295.0321960449219,301.5321655273437,294.9642028808594,1.0,0.5323252081871033,1.0,1.0,0.0,1.0,-3.0043349266052246,3.004327774047852,7.253952844621381e-06,2.319212913513184,1.0,0.0,0.0,83.2607192993164,225.0,124.98951721191406,-0.0,1977.294189453125,1.0,292.525390625,293.1007995605469,293.2372131347656,293.2234191894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2822771966457367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17908080,301.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9582824707031,0.9990000128746032,1.0,0.2819299697875976,301.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9582824707031,0.9990000128746032,1.0,0.2968858182430267,301.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9582824707031,0.9990000128746032,1.0,0.2192788571119308,301.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9582824707031,0.9990000128746032,1.0,0.2968858182430267,301.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9582824707031,0.9990000128746032,1.0,1.4082984924316406,294.95904541015625,284.95001220703125,295.03387451171875,293.6242370605469,295.0321960449219,301.5321655273437,294.9642028808594,1.0,0.5323252081871033,1.0,1.0,0.0,1.0,-3.0043349266052246,3.004327774047852,7.253952844621381e-06,2.319212913513184,1.0,0.0,0.0,83.2607192993164,225.0,124.98951721191406,-0.0,1977.294189453125,1.0,292.525390625,293.1007995605469,293.2372131347656,293.2234191894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2822771966457367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17908140,301.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0543518066406,0.9990000128746032,1.0,0.3136372566223144,301.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0543518066406,0.9990000128746032,1.0,0.3302751183509826,301.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0543518066406,0.9990000128746032,1.0,0.2439400851726532,301.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0543518066406,0.9990000128746032,1.0,0.3302751183509826,301.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0543518066406,0.9990000128746032,1.0,1.566683053970337,295.0550537109375,284.95001220703125,295.1247863769531,293.6675720214844,295.123291015625,301.4339904785156,295.059814453125,1.0,0.5918631553649902,1.0,1.0,0.0,1.0,-3.342696189880371,3.342687129974365,8.981011887954082e-06,2.580839157104492,1.0,0.0,0.0,103.09549713134766,245.0,130.32009887695312,-0.0,2725.5068359375,1.0,292.52496337890625,293.1006774902344,293.2890930175781,293.27557373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2849624454975128,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17908200,301.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0543518066406,0.9990000128746032,1.0,0.3136372566223144,301.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0543518066406,0.9990000128746032,1.0,0.3302751183509826,301.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0543518066406,0.9990000128746032,1.0,0.2439400851726532,301.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0543518066406,0.9990000128746032,1.0,0.3302751183509826,301.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0543518066406,0.9990000128746032,1.0,1.566683053970337,295.0550537109375,284.95001220703125,295.1247863769531,293.6675720214844,295.123291015625,301.4339904785156,295.059814453125,1.0,0.5918631553649902,1.0,1.0,0.0,1.0,-3.342696189880371,3.342687129974365,8.981011887954082e-06,2.580839157104492,1.0,0.0,0.0,103.09549713134766,245.0,130.32009887695312,-0.0,2725.5068359375,1.0,292.52496337890625,293.1006774902344,293.2890930175781,293.27557373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2849624454975128,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
