time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908260,301.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.15045166015625,0.9990000128746032,1.0,0.3448184430599212,301.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.15045166015625,0.9990000128746032,1.0,0.3631104230880737,301.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.15045166015625,0.9990000128746032,1.0,0.2681921124458313,301.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.15045166015625,0.9990000128746032,1.0,0.3631104230880737,300.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.15045166015625,0.9990000128746032,1.0,1.722439527511597,295.1510925292969,284.95001220703125,295.2154846191406,293.7100524902344,295.214111328125,301.3428039550781,295.1554870605469,1.0,0.6505087018013,1.0,1.0,0.0,1.0,-3.676281452178955,3.676270723342896,1.0864239811780864e-05,2.838836431503296,1.0,0.0,0.0,124.71360778808594,265.0,132.06224060058594,-0.0,3627.845947265625,1.0,292.5245666503906,293.1005859375,293.33990478515625,293.32666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2876572012901306,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17908320,301.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.15045166015625,0.9990000128746032,1.0,0.3448184430599212,301.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.15045166015625,0.9990000128746032,1.0,0.3631104230880737,301.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.15045166015625,0.9990000128746032,1.0,0.2681921124458313,301.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.15045166015625,0.9990000128746032,1.0,0.3631104230880737,300.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.15045166015625,0.9990000128746032,1.0,1.722439527511597,295.1510925292969,284.95001220703125,295.2154846191406,293.7100524902344,295.214111328125,301.3428039550781,295.1554870605469,1.0,0.6505087018013,1.0,1.0,0.0,1.0,-3.676281452178955,3.676270723342896,1.0864239811780864e-05,2.838836431503296,1.0,0.0,0.0,124.71360778808594,265.0,132.06224060058594,-0.0,3627.845947265625,1.0,292.5245666503906,293.1005859375,293.33990478515625,293.32666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2876572012901306,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17908380,301.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.24578857421875,0.9990000128746032,1.0,0.3751444816589355,301.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.24578857421875,0.9990000128746032,1.0,0.3950451910495758,301.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.24578857421875,0.9990000128746032,1.0,0.2917790412902832,301.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.24578857421875,0.9990000128746032,1.0,0.3950451910495758,300.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.24578857421875,0.9990000128746032,1.0,1.8739242553710933,295.2463684082031,284.95001220703125,295.305908203125,293.75164794921875,295.3046875,301.259033203125,295.2504577636719,1.0,0.7075870037078857,1.0,1.0,0.0,1.0,-4.00113582611084,4.001122951507568,1.2870464161096606e-05,3.090127468109131,1.0,0.0,0.0,147.73971557617188,285.0,132.09884643554688,-0.0,4679.9814453125,1.0,292.524169921875,293.1004638671875,293.3896789550781,293.376708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2903456687927246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17908440,301.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.24578857421875,0.9990000128746032,1.0,0.3751444816589355,301.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.24578857421875,0.9990000128746032,1.0,0.3950451910495758,301.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.24578857421875,0.9990000128746032,1.0,0.2917790412902832,301.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.24578857421875,0.9990000128746032,1.0,0.3950451910495758,300.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.24578857421875,0.9990000128746032,1.0,1.8739242553710933,295.2463684082031,284.95001220703125,295.305908203125,293.75164794921875,295.3046875,301.259033203125,295.2504577636719,1.0,0.7075870037078857,1.0,1.0,0.0,1.0,-4.00113582611084,4.001122951507568,1.2870464161096606e-05,3.090127468109131,1.0,0.0,0.0,147.73971557617188,285.0,132.09884643554688,-0.0,4679.9814453125,1.0,292.524169921875,293.1004638671875,293.3896789550781,293.376708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2903456687927246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17908500,301.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2931823730469,0.9990000128746032,1.0,0.3898423016071319,301.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2931823730469,0.9990000128746032,1.0,0.4105226993560791,301.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2931823730469,0.9990000128746032,1.0,0.3032106757164001,301.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.2931823730469,0.9990000128746032,1.0,0.4105226993560791,300.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2931823730469,0.9990000128746032,1.0,1.9473429918289185,295.2937316894531,284.95001220703125,295.3510437011719,293.7720642089844,295.349853515625,301.2200927734375,295.29766845703125,1.0,0.7353546023368835,1.0,1.0,0.0,1.0,-4.159270763397217,4.159256935119629,1.3908703294873703e-05,3.2125017642974854,1.0,0.0,0.0,159.64385986328125,285.0,131.83628845214844,0.0,5258.02392578125,1.0,292.5239562988281,293.1004333496094,293.4141845703125,293.4013366699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2916850745677948,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17908560,301.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.34039306640625,0.9990000128746032,1.0,0.4043787121772766,301.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.34039306640625,0.9990000128746032,1.0,0.4258302748203277,301.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.34039306640625,0.9990000128746032,1.0,0.3145167827606201,300.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.34039306640625,0.9990000128746032,1.0,0.4258302748203277,300.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.34039306640625,0.9990000128746032,1.0,2.0199553966522217,295.3409118652344,284.95001220703125,295.3961181640625,293.7922668457031,295.3949584960937,301.1829833984375,295.3447265625,1.0,0.7625731825828552,1.0,1.0,0.0,1.0,-4.31412935256958,4.314114570617676,1.4964433830755295e-05,3.33233380317688,1.0,0.0,0.0,171.78306579589844,305.0,131.5140838623047,0.0,5871.068359375,1.0,292.5237731933594,293.1003723144531,293.4384155273437,293.4256896972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2930212020874023,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17908620,301.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4078674316406,0.9990000128746032,1.0,0.4246323704719543,301.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4078674316406,0.9990000128746032,1.0,0.4471583366394043,301.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4078674316406,0.9990000128746032,1.0,0.3302696347236633,300.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4078674316406,0.9990000128746032,1.0,0.4471583366394043,300.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4078674316406,0.9990000128746032,1.0,2.121126651763916,295.4083557128906,284.95001220703125,295.4608764648437,293.8209228515625,295.45977783203125,301.13287353515625,295.4119873046875,1.0,0.8007293939590454,1.0,1.0,0.0,1.0,-4.531388759613037,4.5313720703125,1.6510713976458646e-05,3.5004663467407227,1.0,0.0,0.0,189.53086853027344,305.0,130.8306121826172,0.0,6806.9990234375,1.0,292.5234680175781,293.1003112792969,293.4728698730469,293.4603576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2949384748935699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17908680,301.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4340209960937,0.9990000128746032,1.0,0.43244069814682,301.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4340209960937,0.9990000128746032,1.0,0.4553808867931366,301.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4340209960937,0.9990000128746032,1.0,0.3363427519798279,300.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4340209960937,0.9990000128746032,1.0,0.4553808867931366,300.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4340209960937,0.9990000128746032,1.0,2.160130739212036,295.4345092773437,284.95001220703125,295.48602294921875,293.8319396972656,295.48492431640625,301.11431884765625,295.4380798339844,1.0,0.8152508735656738,1.0,1.0,0.0,1.0,-4.613945960998535,4.61392879486084,1.711824006633833e-05,3.564361095428467,1.0,0.0,0.0,196.5333709716797,325.0,130.5877685546875,0.0,7189.49072265625,1.0,292.5233459472656,293.10028076171875,293.48614501953125,293.47369384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2956822216510772,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17908740,301.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5268249511719,0.9990000128746032,1.0,0.4590480625629425,301.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5268249511719,0.9990000128746032,1.0,0.4833997189998626,301.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5268249511719,0.9990000128746032,1.0,0.3570373654365539,300.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5268249511719,0.9990000128746032,1.0,0.4833997189998626,300.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5268249511719,0.9990000128746032,1.0,2.293040037155152,295.5272827148437,284.95001220703125,295.5755920410156,293.8705749511719,295.5745849609375,301.0487670898437,295.5306396484375,1.0,0.8653520345687866,1.0,1.0,0.0,1.0,-4.899172782897949,4.899153709411621,1.9301904103485867e-05,3.785178184509277,1.0,0.0,0.0,221.61111450195312,345.0,129.6222381591797,0.0,8614.1376953125,1.0,292.52294921875,293.10015869140625,293.5328063964844,293.5206298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2983267307281494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17908800,301.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5268249511719,0.9990000128746032,1.0,0.4590480625629425,301.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5268249511719,0.9990000128746032,1.0,0.4833997189998626,301.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5268249511719,0.9990000128746032,1.0,0.3570373654365539,300.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5268249511719,0.9990000128746032,1.0,0.4833997189998626,300.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5268249511719,0.9990000128746032,1.0,2.293040037155152,295.5272827148437,284.95001220703125,295.5755920410156,293.8705749511719,295.5745849609375,301.0487670898437,295.5306396484375,1.0,0.8653520345687866,1.0,1.0,0.0,1.0,-4.899172782897949,4.899153709411621,1.9301904103485867e-05,3.785178184509277,1.0,0.0,0.0,221.61111450195312,345.0,129.6222381591797,0.0,8614.1376953125,1.0,292.52294921875,293.10015869140625,293.5328063964844,293.5206298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2983267307281494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17908860,301.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.61865234375,0.9990000128746032,1.0,0.4842062890529632,300.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.61865234375,0.9990000128746032,1.0,0.5098925232887268,301.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.61865234375,0.9990000128746032,1.0,0.3766048848628998,300.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.61865234375,0.9990000128746032,1.0,0.5098925232887268,300.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.61865234375,0.9990000128746032,1.0,2.418710708618164,295.6190795898437,284.95001220703125,295.66485595703125,293.9081726074219,295.6639099121094,300.98248291015625,295.62225341796875,1.0,0.9129591584205629,1.0,1.0,0.0,1.0,-5.170320510864258,5.170299053192139,2.149929241568316e-05,3.995098829269409,1.0,0.0,0.0,246.81187438964844,365.0,128.50021362304688,0.0,10130.7880859375,1.0,292.5225524902344,293.1000671386719,293.5784912109375,293.56658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3009555637836456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17908920,301.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.61865234375,0.9990000128746032,1.0,0.4842062890529632,300.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.61865234375,0.9990000128746032,1.0,0.5098925232887268,301.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.61865234375,0.9990000128746032,1.0,0.3766048848628998,300.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.61865234375,0.9990000128746032,1.0,0.5098925232887268,300.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.61865234375,0.9990000128746032,1.0,2.418710708618164,295.6190795898437,284.95001220703125,295.66485595703125,293.9081726074219,295.6639099121094,300.98248291015625,295.62225341796875,1.0,0.9129591584205629,1.0,1.0,0.0,1.0,-5.170320510864258,5.170299053192139,2.149929241568316e-05,3.995098829269409,1.0,0.0,0.0,246.81187438964844,365.0,128.50021362304688,0.0,10130.7880859375,1.0,292.5225524902344,293.1000671386719,293.5784912109375,293.56658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3009555637836456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17908980,301.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7102355957031,0.9990000128746032,1.0,0.5083678960800171,300.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7102355957031,0.9990000128746032,1.0,0.535335898399353,300.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7102355957031,0.9990000128746032,1.0,0.3953972458839416,300.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7102355957031,0.9990000128746032,1.0,0.535335898399353,300.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7102355957031,0.9990000128746032,1.0,2.539402961730957,295.71063232421875,284.95001220703125,295.7537841796875,293.9446716308594,295.7528991699219,300.9246520996094,295.713623046875,1.0,0.9580827951431274,1.0,1.0,0.0,1.0,-5.426860809326172,5.426836967468262,2.368763671256601e-05,4.193781852722168,1.0,0.0,0.0,272.0230712890625,385.0,127.75251770019533,0.0,11731.755859375,1.0,292.52215576171875,293.0999755859375,293.6231384277344,293.61151123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.303568959236145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17909040,301.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7102355957031,0.9990000128746032,1.0,0.5083678960800171,300.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7102355957031,0.9990000128746032,1.0,0.535335898399353,300.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7102355957031,0.9990000128746032,1.0,0.3953972458839416,300.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7102355957031,0.9990000128746032,1.0,0.535335898399353,300.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7102355957031,0.9990000128746032,1.0,2.539402961730957,295.71063232421875,284.95001220703125,295.7537841796875,293.9446716308594,295.7528991699219,300.9246520996094,295.713623046875,1.0,0.9580827951431274,1.0,1.0,0.0,1.0,-5.426860809326172,5.426836967468262,2.368763671256601e-05,4.193781852722168,1.0,0.0,0.0,272.0230712890625,385.0,127.75251770019533,0.0,11731.755859375,1.0,292.52215576171875,293.0999755859375,293.6231384277344,293.61151123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.303568959236145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17909100,301.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7557983398437,0.9990000128746032,1.0,0.519768476486206,300.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7557983398437,0.9990000128746032,1.0,0.5473412275314331,300.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7557983398437,0.9990000128746032,1.0,0.4042643904685974,300.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7557983398437,0.9990000128746032,1.0,0.5473412275314331,300.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7557983398437,0.9990000128746032,1.0,2.596351146697998,295.75616455078125,284.95001220703125,295.798095703125,293.9624938964844,295.7972412109375,300.8988037109375,295.7590637207031,1.0,0.9796555042266846,1.0,1.0,0.0,1.0,-5.549647808074951,5.549623012542725,2.4772749384283088e-05,4.288921356201172,1.0,0.0,0.0,284.47857666015625,385.0,127.4210433959961,0.0,12550.5966796875,1.0,292.5219421386719,293.09991455078125,293.64501953125,293.6335144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3048687875270843,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17909160,301.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.80145263671875,0.9990000128746032,1.0,0.5307015776634216,300.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.80145263671875,0.9990000128746032,1.0,0.558854341506958,300.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.80145263671875,0.9990000128746032,1.0,0.4127679169178009,300.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.80145263671875,0.9990000128746032,1.0,0.558854341506958,300.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.80145263671875,0.9990000128746032,1.0,2.6509642601013184,295.8018493652344,284.95001220703125,295.84234619140625,293.98004150390625,295.84149169921875,300.8744506835937,295.8046569824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.666046142578125,5.666019916534424,2.5825793272815645e-05,4.379553318023682,1.0,0.0,0.0,296.62713623046875,405.0,127.26666259765624,0.0,13365.6337890625,1.0,292.521728515625,293.0998840332031,293.6666564941406,293.65533447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3061658143997192,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17909220,301.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8961486816406,0.9990000128746032,1.0,0.5319185853004456,300.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8961486816406,0.9990000128746032,1.0,0.5601358413696289,300.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8961486816406,0.9990000128746032,1.0,0.4137144386768341,300.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8961486816406,0.9990000128746032,1.0,0.5601358413696289,300.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8961486816406,0.9990000128746032,1.0,2.65704345703125,295.8965148925781,284.95001220703125,295.93048095703125,294.01422119140625,295.9296569824219,300.8402404785156,295.8984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679506778717041,2.5972467483370565e-05,4.395308017730713,1.0,0.0,0.0,298.5489196777344,410.0,127.10938262939452,0.0,13466.015625,1.0,292.5213317871094,293.09979248046875,293.7092590332031,293.6981811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3087635338306427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17909280,301.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8961486816406,0.9990000128746032,1.0,0.5319185853004456,300.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8961486816406,0.9990000128746032,1.0,0.5601358413696289,300.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8961486816406,0.9990000128746032,1.0,0.4137144386768341,300.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8961486816406,0.9990000128746032,1.0,0.5601358413696289,300.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8961486816406,0.9990000128746032,1.0,2.65704345703125,295.8965148925781,284.95001220703125,295.93048095703125,294.01422119140625,295.9296569824219,300.8402404785156,295.8984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679506778717041,2.5972467483370565e-05,4.395308017730713,1.0,0.0,0.0,298.5489196777344,410.0,127.10938262939452,0.0,13466.015625,1.0,292.5213317871094,293.09979248046875,293.7092590332031,293.6981811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3087635338306427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17909340,301.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.984375,0.9990000128746032,1.0,0.5319221019744873,300.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.984375,0.9990000128746032,1.0,0.5601395964622498,300.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.984375,0.9990000128746032,1.0,0.4137171804904938,300.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.984375,0.9990000128746032,1.0,0.5601395964622498,300.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.984375,0.9990000128746032,1.0,2.6570608615875244,295.9847412109375,284.95001220703125,296.01824951171875,294.04718017578125,296.01739501953125,300.83087158203125,295.98663330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679567813873291,5.67954158782959,2.5972847652155903e-05,4.395349025726318,1.0,0.0,0.0,298.5540466308594,410.0,124.87643432617188,0.0,13466.287109375,1.0,292.5209350585937,293.0997009277344,293.7506103515625,293.7398376464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3113241791725158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17909400,301.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.984375,0.9990000128746032,1.0,0.5319221019744873,300.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.984375,0.9990000128746032,1.0,0.5601395964622498,300.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.984375,0.9990000128746032,1.0,0.4137171804904938,300.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.984375,0.9990000128746032,1.0,0.5601395964622498,300.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.984375,0.9990000128746032,1.0,2.6570608615875244,295.9847412109375,284.95001220703125,296.01824951171875,294.04718017578125,296.01739501953125,300.83087158203125,295.98663330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679567813873291,5.67954158782959,2.5972847652155903e-05,4.395349025726318,1.0,0.0,0.0,298.5540466308594,410.0,124.87643432617188,0.0,13466.287109375,1.0,292.5209350585937,293.0997009277344,293.7506103515625,293.7398376464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3113241791725158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17909460,301.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.07196044921875,0.9990000128746032,1.0,0.531922459602356,300.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.07196044921875,0.9990000128746032,1.0,0.5601399540901184,300.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.07196044921875,0.9990000128746032,1.0,0.4137174785137176,300.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.07196044921875,0.9990000128746032,1.0,0.5601399540901184,300.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.07196044921875,0.9990000128746032,1.0,2.657062768936157,296.07232666015625,284.95001220703125,296.10552978515625,294.07891845703125,296.1047058105469,300.8329467773437,296.07421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571628570557,5.679545402526856,2.597278762550559e-05,4.395330429077148,1.0,0.0,0.0,298.5523681640625,410.0,123.62946319580078,0.0,13466.2939453125,1.0,292.5205078125,293.099609375,293.7907409667969,293.7802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3138580620288849,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17909520,301.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.07196044921875,0.9990000128746032,1.0,0.531922459602356,300.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.07196044921875,0.9990000128746032,1.0,0.5601399540901184,300.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.07196044921875,0.9990000128746032,1.0,0.4137174785137176,300.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.07196044921875,0.9990000128746032,1.0,0.5601399540901184,300.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.07196044921875,0.9990000128746032,1.0,2.657062768936157,296.07232666015625,284.95001220703125,296.10552978515625,294.07891845703125,296.1047058105469,300.8329467773437,296.07421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571628570557,5.679545402526856,2.597278762550559e-05,4.395330429077148,1.0,0.0,0.0,298.5523681640625,410.0,123.62946319580078,0.0,13466.2939453125,1.0,292.5205078125,293.099609375,293.7907409667969,293.7802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3138580620288849,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17909580,301.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1590270996094,0.9990000128746032,1.0,0.5319228172302246,300.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1590270996094,0.9990000128746032,1.0,0.5601403117179871,300.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1590270996094,0.9990000128746032,1.0,0.4137177467346191,300.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1590270996094,0.9990000128746032,1.0,0.5601403117179871,300.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1590270996094,0.9990000128746032,1.0,2.65706467628479,296.1593933105469,284.95001220703125,296.1923828125,294.1093444824219,296.1915588378906,300.8407287597656,296.1612854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549217224121,2.597273123683408e-05,4.395312786102295,1.0,0.0,0.0,298.5507507324219,410.0,122.72087097167967,0.0,13466.30078125,1.0,292.5201110839844,293.0995178222656,293.8297424316406,293.8195495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3163725435733795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17909640,301.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1590270996094,0.9990000128746032,1.0,0.5319228172302246,300.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1590270996094,0.9990000128746032,1.0,0.5601403117179871,300.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1590270996094,0.9990000128746032,1.0,0.4137177467346191,300.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1590270996094,0.9990000128746032,1.0,0.5601403117179871,300.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1590270996094,0.9990000128746032,1.0,2.65706467628479,296.1593933105469,284.95001220703125,296.1923828125,294.1093444824219,296.1915588378906,300.8407287597656,296.1612854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549217224121,2.597273123683408e-05,4.395312786102295,1.0,0.0,0.0,298.5507507324219,410.0,122.72087097167967,0.0,13466.30078125,1.0,292.5201110839844,293.0995178222656,293.8297424316406,293.8195495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3163725435733795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17909700,301.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.202392578125,0.9990000128746032,1.0,0.5319229960441589,300.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.202392578125,0.9990000128746032,1.0,0.5601405501365662,300.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.202392578125,0.9990000128746032,1.0,0.4137178957462311,300.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.202392578125,0.9990000128746032,1.0,0.5601405501365662,300.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.202392578125,0.9990000128746032,1.0,2.657065391540528,296.2027587890625,284.95001220703125,296.23565673828125,294.1240539550781,296.2348022460937,300.84600830078125,296.2046203613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679577350616455,5.679551124572754,2.5972702133003626e-05,4.395304203033447,1.0,0.0,0.0,298.5499572753906,410.0,122.32438659667967,0.0,13466.3046875,1.0,292.5199279785156,293.0994873046875,293.8487854003906,293.8387756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3176227211952209,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17909760,301.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.24560546875,0.9990000128746032,1.0,0.5319231748580933,300.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.24560546875,0.9990000128746032,1.0,0.5601407289505005,300.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.24560546875,0.9990000128746032,1.0,0.4137180149555206,300.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.24560546875,0.9990000128746032,1.0,0.5601407289505005,300.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.24560546875,0.9990000128746032,1.0,2.657066345214844,296.2459716796875,284.95001220703125,296.2787780761719,294.1384582519531,296.2779235839844,300.8519592285156,296.2478332519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957878112793,5.679553031921387,2.597267484816257e-05,4.3952956199646,1.0,0.0,0.0,298.5491943359375,410.0,121.94815063476562,0.0,13466.3076171875,1.0,292.51971435546875,293.09942626953125,293.8675537109375,293.8576965332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3188682794570923,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17909820,301.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.31451416015625,0.9990000128746032,1.0,0.5319234132766724,300.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.31451416015625,0.9990000128746032,1.0,0.5601409673690796,300.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.31451416015625,0.9990000128746032,1.0,0.4137182235717773,300.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.31451416015625,0.9990000128746032,1.0,0.5601409673690796,300.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.31451416015625,0.9990000128746032,1.0,2.6570677757263184,296.3148803710937,284.95001220703125,296.3475036621094,294.1607360839844,296.3466796875,300.86260986328125,296.3167419433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581642150879,5.679555892944336,2.5972633011406288e-05,4.395282745361328,1.0,0.0,0.0,298.5479736328125,410.0,121.36619567871094,0.0,13466.3134765625,1.0,292.5193786621094,293.099365234375,293.89697265625,293.8873291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3208513259887695,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17909880,301.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3316955566406,0.9990000128746032,1.0,0.5319234728813171,300.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3316955566406,0.9990000128746032,1.0,0.5601410865783691,300.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3316955566406,0.9990000128746032,1.0,0.4137182831764221,300.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3316955566406,0.9990000128746032,1.0,0.5601410865783691,300.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3316955566406,0.9990000128746032,1.0,2.657068014144897,296.33203125,284.95001220703125,296.3646545410156,294.1661682128906,296.3638000488281,300.8654479980469,296.3338928222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679582595825195,5.679556369781494,2.5972622097469863e-05,4.395279407501221,1.0,0.0,0.0,298.5476989746094,410.0,121.22261810302734,0.0,13466.314453125,1.0,292.5193176269531,293.0993347167969,293.9041748046875,293.8946228027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3213449716567993,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17909940,301.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.417236328125,0.9990000128746032,1.0,0.5319238305091858,300.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.417236328125,0.9990000128746032,1.0,0.560141384601593,300.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.417236328125,0.9990000128746032,1.0,0.4137185215950012,300.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.417236328125,0.9990000128746032,1.0,0.560141384601593,300.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.417236328125,0.9990000128746032,1.0,2.657069683074951,296.4176025390625,284.95001220703125,296.45001220703125,294.1924743652344,296.4491577148437,300.8804626464844,296.41943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.679559707641602,2.597257298475597e-05,4.395263671875,1.0,0.0,0.0,298.5462646484375,410.0,120.50690460205078,0.0,13466.3212890625,1.0,292.5188903808594,293.0992431640625,293.9395751953125,293.93035888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3238020241260528,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17910000,301.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.417236328125,0.9990000128746032,1.0,0.5319238305091858,300.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.417236328125,0.9990000128746032,1.0,0.560141384601593,300.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.417236328125,0.9990000128746032,1.0,0.4137185215950012,300.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.417236328125,0.9990000128746032,1.0,0.560141384601593,300.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.417236328125,0.9990000128746032,1.0,2.657069683074951,296.4176025390625,284.95001220703125,296.45001220703125,294.1924743652344,296.4491577148437,300.8804626464844,296.41943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.679559707641602,2.597257298475597e-05,4.395263671875,1.0,0.0,0.0,298.5462646484375,410.0,120.50690460205078,0.0,13466.3212890625,1.0,292.5188903808594,293.0992431640625,293.9395751953125,293.93035888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3238020241260528,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17910060,301.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5024719238281,0.9990000128746032,1.0,0.5319241285324097,300.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5024719238281,0.9990000128746032,1.0,0.5601417422294617,300.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5024719238281,0.9990000128746032,1.0,0.4137187600135803,300.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5024719238281,0.9990000128746032,1.0,0.5601417422294617,300.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5024719238281,0.9990000128746032,1.0,2.657071113586426,296.5028381347656,284.95001220703125,296.5350952148437,294.2166748046875,296.5343017578125,300.8969421386719,296.5046691894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679563045501709,2.5972523872042075e-05,4.3952484130859375,1.0,0.0,0.0,298.5448608398437,410.0,119.97534942626952,0.0,13466.3271484375,1.0,292.5184936523437,293.09918212890625,293.9737243652344,293.96484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3262410461902618,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17910120,301.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5024719238281,0.9990000128746032,1.0,0.5319241285324097,300.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5024719238281,0.9990000128746032,1.0,0.5601417422294617,300.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5024719238281,0.9990000128746032,1.0,0.4137187600135803,300.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5024719238281,0.9990000128746032,1.0,0.5601417422294617,300.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5024719238281,0.9990000128746032,1.0,2.657071113586426,296.5028381347656,284.95001220703125,296.5350952148437,294.2166748046875,296.5343017578125,300.8969421386719,296.5046691894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679563045501709,2.5972523872042075e-05,4.3952484130859375,1.0,0.0,0.0,298.5448608398437,410.0,119.97534942626952,0.0,13466.3271484375,1.0,292.5184936523437,293.09918212890625,293.9737243652344,293.96484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3262410461902618,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17910180,301.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.587646484375,0.9990000128746032,1.0,0.5319244265556335,300.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.587646484375,0.9990000128746032,1.0,0.5601420402526855,300.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.587646484375,0.9990000128746032,1.0,0.4137189984321594,300.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.587646484375,0.9990000128746032,1.0,0.5601420402526855,300.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.587646484375,0.9990000128746032,1.0,2.6570727825164795,296.5879821777344,284.95001220703125,296.6202087402344,294.23809814453125,296.619384765625,300.9146728515625,296.5898132324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679566383361816,2.597247475932818e-05,4.395233154296875,1.0,0.0,0.0,298.54345703125,410.0,119.72117614746094,0.0,13466.333984375,1.0,292.5180969238281,293.0990905761719,294.0062866210937,293.9977722167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3286626636981964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17910240,301.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.587646484375,0.9990000128746032,1.0,0.5319244265556335,300.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.587646484375,0.9990000128746032,1.0,0.5601420402526855,300.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.587646484375,0.9990000128746032,1.0,0.4137189984321594,300.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.587646484375,0.9990000128746032,1.0,0.5601420402526855,300.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.587646484375,0.9990000128746032,1.0,2.6570727825164795,296.5879821777344,284.95001220703125,296.6202087402344,294.23809814453125,296.619384765625,300.9146728515625,296.5898132324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679566383361816,2.597247475932818e-05,4.395233154296875,1.0,0.0,0.0,298.54345703125,410.0,119.72117614746094,0.0,13466.333984375,1.0,292.5180969238281,293.0990905761719,294.0062866210937,293.9977722167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3286626636981964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17910300,301.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.63018798828125,0.9990000128746032,1.0,0.5319246053695679,300.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.63018798828125,0.9990000128746032,1.0,0.5601422190666199,300.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.63018798828125,0.9990000128746032,1.0,0.413719117641449,300.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.63018798828125,0.9990000128746032,1.0,0.5601422190666199,300.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.63018798828125,0.9990000128746032,1.0,2.657073497772217,296.63055419921875,284.95001220703125,296.6627502441406,294.247802734375,296.66192626953125,300.9237976074219,296.63238525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593563079834,5.679567813873291,2.597244929347653e-05,4.395225524902344,1.0,0.0,0.0,298.54278564453125,410.0,119.63240051269533,0.0,13466.3369140625,1.0,292.51788330078125,293.0990600585937,294.0220031738281,294.01373291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3298685252666473,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
