time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910360,301.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6727294921875,0.9990000128746032,1.0,0.5319247245788574,300.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6727294921875,0.9990000128746032,1.0,0.5601423978805542,300.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6727294921875,0.9990000128746032,1.0,0.4137192368507385,300.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6727294921875,0.9990000128746032,1.0,0.5601423978805542,300.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6727294921875,0.9990000128746032,1.0,2.657074213027954,296.6730651855469,284.95001220703125,296.70526123046875,294.25689697265625,296.7044372558594,300.93310546875,296.6748962402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595470428467,5.679569244384766,2.5972425646614283e-05,4.3952178955078125,1.0,0.0,0.0,298.5420837402344,410.0,119.5539779663086,0.0,13466.33984375,1.0,292.5177001953125,293.0989990234375,294.0372619628906,294.0292053222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3310698866844177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17910420,301.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7576904296875,0.9990000128746032,1.0,0.5319250822067261,300.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7576904296875,0.9990000128746032,1.0,0.5601426959037781,300.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7576904296875,0.9990000128746032,1.0,0.4137194752693176,300.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7576904296875,0.9990000128746032,1.0,0.5601426959037781,300.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7576904296875,0.9990000128746032,1.0,2.657075881958008,296.7580261230469,284.95001220703125,296.7901916503906,294.2731018066406,296.78936767578125,300.9521179199219,296.7598571777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.395203113555908,1.0,0.0,0.0,298.54071044921875,410.0,119.39083862304688,0.0,13466.345703125,1.0,292.51727294921875,293.09893798828125,294.0663757324219,294.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3334589600563049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17910480,301.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7576904296875,0.9990000128746032,1.0,0.5319250822067261,300.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7576904296875,0.9990000128746032,1.0,0.5601426959037781,300.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7576904296875,0.9990000128746032,1.0,0.4137194752693176,300.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7576904296875,0.9990000128746032,1.0,0.5601426959037781,300.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7576904296875,0.9990000128746032,1.0,2.657075881958008,296.7580261230469,284.95001220703125,296.7901916503906,294.2731018066406,296.78936767578125,300.9521179199219,296.7598571777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.395203113555908,1.0,0.0,0.0,298.54071044921875,410.0,119.39083862304688,0.0,13466.345703125,1.0,292.51727294921875,293.09893798828125,294.0663757324219,294.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3334589600563049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17910540,301.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.84246826171875,0.9990000128746032,1.0,0.53192538022995,300.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.84246826171875,0.9990000128746032,1.0,0.560142993927002,300.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.84246826171875,0.9990000128746032,1.0,0.4137197136878967,300.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.84246826171875,0.9990000128746032,1.0,0.560142993927002,300.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.84246826171875,0.9990000128746032,1.0,2.6570773124694824,296.84283447265625,284.95001220703125,296.8749084472656,294.2868957519531,296.8741149902344,300.9715270996094,296.8446655273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232924017589e-05,4.395187854766846,1.0,0.0,0.0,298.5393371582031,410.0,119.1849365234375,0.0,13466.3515625,1.0,292.5168762207031,293.0988464355469,294.0937194824219,294.08660888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3358303606510162,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17910600,301.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.84246826171875,0.9990000128746032,1.0,0.53192538022995,300.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.84246826171875,0.9990000128746032,1.0,0.560142993927002,300.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.84246826171875,0.9990000128746032,1.0,0.4137197136878967,300.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.84246826171875,0.9990000128746032,1.0,0.560142993927002,300.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.84246826171875,0.9990000128746032,1.0,2.6570773124694824,296.84283447265625,284.95001220703125,296.8749084472656,294.2868957519531,296.8741149902344,300.9715270996094,296.8446655273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232924017589e-05,4.395187854766846,1.0,0.0,0.0,298.5393371582031,410.0,119.1849365234375,0.0,13466.3515625,1.0,292.5168762207031,293.0988464355469,294.0937194824219,294.08660888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3358303606510162,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17910660,301.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9270324707031,0.9990000128746032,1.0,0.5319256782531738,300.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9270324707031,0.9990000128746032,1.0,0.5601433515548706,300.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9270324707031,0.9990000128746032,1.0,0.4137199521064758,300.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9270324707031,0.9990000128746032,1.0,0.5601433515548706,300.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9270324707031,0.9990000128746032,1.0,2.657078742980957,296.9273986816406,284.95001220703125,296.9594116210937,294.2983093261719,296.9585876464844,300.9913024902344,296.9292297363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.67957878112793,2.5972281946451403e-05,4.395173072814941,1.0,0.0,0.0,298.5379943847656,410.0,118.9060516357422,0.0,13466.3583984375,1.0,292.5164794921875,293.0987854003906,294.1190185546875,294.1124267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3381794691085815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17910720,301.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9270324707031,0.9990000128746032,1.0,0.5319256782531738,300.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9270324707031,0.9990000128746032,1.0,0.5601433515548706,300.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9270324707031,0.9990000128746032,1.0,0.4137199521064758,300.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9270324707031,0.9990000128746032,1.0,0.5601433515548706,300.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9270324707031,0.9990000128746032,1.0,2.657078742980957,296.9273986816406,284.95001220703125,296.9594116210937,294.2983093261719,296.9585876464844,300.9913024902344,296.9292297363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.67957878112793,2.5972281946451403e-05,4.395173072814941,1.0,0.0,0.0,298.5379943847656,410.0,118.9060516357422,0.0,13466.3583984375,1.0,292.5164794921875,293.0987854003906,294.1190185546875,294.1124267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3381794691085815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17910780,301.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0113220214844,0.9990000128746032,1.0,0.5319259762763977,300.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0113220214844,0.9990000128746032,1.0,0.5601436495780945,300.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0113220214844,0.9990000128746032,1.0,0.4137201905250549,300.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0113220214844,0.9990000128746032,1.0,0.5601436495780945,300.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0113220214844,0.9990000128746032,1.0,2.6570804119110107,297.0116577148437,284.95001220703125,297.0435791015625,294.3075256347656,297.0427551269531,301.01141357421875,297.01348876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679582118988037,2.5972232833737507e-05,4.395158290863037,1.0,0.0,0.0,298.5366516113281,410.0,118.55574035644533,0.0,13466.3642578125,1.0,292.5160827636719,293.09869384765625,294.14239501953125,294.1363220214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3405058681964874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17910840,301.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0113220214844,0.9990000128746032,1.0,0.5319259762763977,300.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0113220214844,0.9990000128746032,1.0,0.5601436495780945,300.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0113220214844,0.9990000128746032,1.0,0.4137201905250549,300.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0113220214844,0.9990000128746032,1.0,0.5601436495780945,300.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0113220214844,0.9990000128746032,1.0,2.6570804119110107,297.0116577148437,284.95001220703125,297.0435791015625,294.3075256347656,297.0427551269531,301.01141357421875,297.01348876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679582118988037,2.5972232833737507e-05,4.395158290863037,1.0,0.0,0.0,298.5366516113281,410.0,118.55574035644533,0.0,13466.3642578125,1.0,292.5160827636719,293.09869384765625,294.14239501953125,294.1363220214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3405058681964874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17910900,301.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0533447265625,0.9990000128746032,1.0,0.5319260954856873,300.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0533447265625,0.9990000128746032,1.0,0.5601438283920288,300.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0533447265625,0.9990000128746032,1.0,0.4137203097343445,300.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0533447265625,0.9990000128746032,1.0,0.5601438283920288,300.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0533447265625,0.9990000128746032,1.0,2.657081127166748,297.0536804199219,284.95001220703125,297.0855407714844,294.3113098144531,297.084716796875,301.0215759277344,297.0555114746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.679583549499512,2.5972211005864665e-05,4.395151138305664,1.0,0.0,0.0,298.5359802246094,410.0,118.34536743164062,0.0,13466.3671875,1.0,292.515869140625,293.0986633300781,294.1534423828125,294.1476135253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3416610956192016,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17910960,301.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0952453613281,0.9990000128746032,1.0,0.5319262742996216,300.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0952453613281,0.9990000128746032,1.0,0.5601439476013184,300.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0952453613281,0.9990000128746032,1.0,0.413720428943634,300.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0952453613281,0.9990000128746032,1.0,0.5601439476013184,300.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0952453613281,0.9990000128746032,1.0,2.6570818424224854,297.0955810546875,284.95001220703125,297.1273803710937,294.3145751953125,297.1265563964844,301.03179931640625,297.0973815917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.679584980010986,2.597218735900242e-05,4.395143508911133,1.0,0.0,0.0,298.5353088378906,410.0,118.10916900634766,0.0,13466.3701171875,1.0,292.5156555175781,293.0986328125,294.1638488769531,294.1582946777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3428075313568115,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17911020,301.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1687316894531,0.9990000128746032,1.0,0.5319265127182007,300.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1687316894531,0.9990000128746032,1.0,0.5601442456245422,301.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1687316894531,0.9990000128746032,1.0,0.4137206375598907,300.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1687316894531,0.9990000128746032,1.0,0.5601442456245422,300.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1687316894531,0.9990000128746032,1.0,2.657083034515381,297.1690979003906,284.95001220703125,297.20074462890625,294.3191223144531,297.1999206542969,301.0499572753906,297.1708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679587841033936,2.5972145522246137e-05,4.395130634307861,1.0,0.0,0.0,298.5341186523437,410.0,117.6626434326172,0.0,13466.375,1.0,292.51531982421875,293.0985717773437,294.1809997558594,294.1758728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3448095023632049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17911080,301.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1787414550781,0.9990000128746032,1.0,0.5319265723228455,300.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1787414550781,0.9990000128746032,1.0,0.560144305229187,301.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1787414550781,0.9990000128746032,1.0,0.4137206673622131,300.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1787414550781,0.9990000128746032,1.0,0.560144305229187,300.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1787414550781,0.9990000128746032,1.0,2.65708327293396,297.1791076660156,284.95001220703125,297.2107238769531,294.31964111328125,297.2099304199219,301.05242919921875,297.180908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679588317871094,2.5972140065277927e-05,4.395129203796387,1.0,0.0,0.0,298.5339660644531,410.0,117.59957885742188,0.0,13466.3759765625,1.0,292.5152587890625,293.0985412597656,294.1832275390625,294.1781921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3450812697410583,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17911140,301.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2617492675781,0.9990000128746032,1.0,0.5319268703460693,300.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2617492675781,0.9990000128746032,1.0,0.5601446032524109,301.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2617492675781,0.9990000128746032,1.0,0.4137208759784698,300.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2617492675781,0.9990000128746032,1.0,0.5601446032524109,300.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2617492675781,0.9990000128746032,1.0,2.6570847034454346,297.2621154785156,284.95001220703125,297.2936096191406,294.32281494140625,297.2927551269531,301.07330322265625,297.2638854980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617404937744,5.679591178894043,2.5972092771553434e-05,4.395114898681641,1.0,0.0,0.0,298.5326538085937,410.0,116.9952392578125,0.0,13466.3818359375,1.0,292.5148620605469,293.0984802246094,294.2005615234375,294.196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3473245501518249,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17911200,301.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2617492675781,0.9990000128746032,1.0,0.5319268703460693,300.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2617492675781,0.9990000128746032,1.0,0.5601446032524109,301.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2617492675781,0.9990000128746032,1.0,0.4137208759784698,300.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2617492675781,0.9990000128746032,1.0,0.5601446032524109,300.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2617492675781,0.9990000128746032,1.0,2.6570847034454346,297.2621154785156,284.95001220703125,297.2936096191406,294.32281494140625,297.2927551269531,301.07330322265625,297.2638854980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617404937744,5.679591178894043,2.5972092771553434e-05,4.395114898681641,1.0,0.0,0.0,298.5326538085937,410.0,116.9952392578125,0.0,13466.3818359375,1.0,292.5148620605469,293.0984802246094,294.2005615234375,294.196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3473245501518249,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17911260,301.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3442687988281,0.9990000128746032,1.0,0.5319271683692932,301.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3442687988281,0.9990000128746032,1.0,0.5601449012756348,301.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3442687988281,0.9990000128746032,1.0,0.4137211143970489,300.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3442687988281,0.9990000128746032,1.0,0.5601449012756348,300.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3442687988281,0.9990000128746032,1.0,2.657086133956909,297.3446350097656,284.95001220703125,297.3759155273437,294.32421875,297.3750915527344,301.0943603515625,297.3464050292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620265960693,5.67959451675415,2.5972047296818342e-05,4.395100593566895,1.0,0.0,0.0,298.5313720703125,410.0,116.31552124023438,0.0,13466.3876953125,1.0,292.5144348144531,293.0984191894531,294.2160339355469,294.2120361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3495391011238098,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17911320,301.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3442687988281,0.9990000128746032,1.0,0.5319271683692932,301.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3442687988281,0.9990000128746032,1.0,0.5601449012756348,301.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3442687988281,0.9990000128746032,1.0,0.4137211143970489,300.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3442687988281,0.9990000128746032,1.0,0.5601449012756348,300.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3442687988281,0.9990000128746032,1.0,2.657086133956909,297.3446350097656,284.95001220703125,297.3759155273437,294.32421875,297.3750915527344,301.0943603515625,297.3464050292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620265960693,5.67959451675415,2.5972047296818342e-05,4.395100593566895,1.0,0.0,0.0,298.5313720703125,410.0,116.31552124023438,0.0,13466.3876953125,1.0,292.5144348144531,293.0984191894531,294.2160339355469,294.2120361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3495391011238098,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17911380,301.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4261779785156,0.9990000128746032,1.0,0.5319274067878723,301.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4261779785156,0.9990000128746032,1.0,0.5601451992988586,301.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4261779785156,0.9990000128746032,1.0,0.4137213230133056,300.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4261779785156,0.9990000128746032,1.0,0.5601451992988586,300.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4261779785156,0.9990000128746032,1.0,2.657087564468384,297.426513671875,284.95001220703125,297.45758056640625,294.323974609375,297.4567565917969,301.1156005859375,297.42828369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.6795973777771,2.5972001822083257e-05,4.395086288452148,1.0,0.0,0.0,298.5300598144531,410.0,115.52737426757812,0.0,13466.3935546875,1.0,292.5140380859375,293.09832763671875,294.2295227050781,294.2260131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3517202734947204,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17911440,301.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4261779785156,0.9990000128746032,1.0,0.5319274067878723,301.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4261779785156,0.9990000128746032,1.0,0.5601451992988586,301.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4261779785156,0.9990000128746032,1.0,0.4137213230133056,300.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4261779785156,0.9990000128746032,1.0,0.5601451992988586,300.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4261779785156,0.9990000128746032,1.0,2.657087564468384,297.426513671875,284.95001220703125,297.45758056640625,294.323974609375,297.4567565917969,301.1156005859375,297.42828369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.6795973777771,2.5972001822083257e-05,4.395086288452148,1.0,0.0,0.0,298.5300598144531,410.0,115.52737426757812,0.0,13466.3935546875,1.0,292.5140380859375,293.09832763671875,294.2295227050781,294.2260131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3517202734947204,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17911500,301.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4668884277344,0.9990000128746032,1.0,0.5319275856018066,301.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4668884277344,0.9990000128746032,1.0,0.5601453185081482,301.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4668884277344,0.9990000128746032,1.0,0.4137214422225952,300.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4668884277344,0.9990000128746032,1.0,0.5601453185081482,300.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4668884277344,0.9990000128746032,1.0,2.657088279724121,297.4672241210937,284.95001220703125,297.4981689453125,294.3232727050781,297.49737548828125,301.1262512207031,297.468994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624557495117,5.679598808288574,2.597197999421041e-05,4.395079135894775,1.0,0.0,0.0,298.5294189453125,410.0,115.10237121582033,0.0,13466.396484375,1.0,292.51385498046875,293.0982971191406,294.2356262207031,294.2323913574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3527997732162475,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17911560,301.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.50738525390625,0.9990000128746032,1.0,0.5319277048110962,301.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.50738525390625,0.9990000128746032,1.0,0.5601454973220825,301.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.50738525390625,0.9990000128746032,1.0,0.4137215614318847,300.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.50738525390625,0.9990000128746032,1.0,0.5601454973220825,300.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.50738525390625,0.9990000128746032,1.0,2.6570889949798584,297.5077514648437,284.95001220703125,297.53857421875,294.3222351074219,297.5377502441406,301.136962890625,297.5094909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962646484375,5.679600238800049,2.597195816633757e-05,4.3950724601745605,1.0,0.0,0.0,298.52880859375,410.0,114.6513442993164,0.0,13466.3994140625,1.0,292.5136413574219,293.0982666015625,294.2411499023437,294.2381591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.353868156671524,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17911620,301.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.587890625,0.9990000128746032,1.0,0.5319280028343201,301.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.587890625,0.9990000128746032,1.0,0.5601457953453064,301.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.587890625,0.9990000128746032,1.0,0.4137217700481415,300.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.587890625,0.9990000128746032,1.0,0.5601457953453064,300.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.587890625,0.9990000128746032,1.0,2.657090425491333,297.5882263183594,284.95001220703125,297.6188049316406,294.3191223144531,297.61798095703125,301.1584167480469,297.5899658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629325866699,5.679603099822998,2.5971912691602483e-05,4.395058631896973,1.0,0.0,0.0,298.52752685546875,410.0,113.72002410888672,0.0,13466.4052734375,1.0,292.51324462890625,293.09820556640625,294.2509155273437,294.2483825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.355979323387146,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17911680,301.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.587890625,0.9990000128746032,1.0,0.5319280028343201,301.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.587890625,0.9990000128746032,1.0,0.5601457953453064,301.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.587890625,0.9990000128746032,1.0,0.4137217700481415,300.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.587890625,0.9990000128746032,1.0,0.5601457953453064,300.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.587890625,0.9990000128746032,1.0,2.657090425491333,297.5882263183594,284.95001220703125,297.6188049316406,294.3191223144531,297.61798095703125,301.1584167480469,297.5899658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629325866699,5.679603099822998,2.5971912691602483e-05,4.395058631896973,1.0,0.0,0.0,298.52752685546875,410.0,113.72002410888672,0.0,13466.4052734375,1.0,292.51324462890625,293.09820556640625,294.2509155273437,294.2483825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.355979323387146,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17911740,301.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6676025390625,0.9990000128746032,1.0,0.5319282412528992,301.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6676025390625,0.9990000128746032,1.0,0.5601460933685303,301.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6676025390625,0.9990000128746032,1.0,0.4137219786643982,300.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6676025390625,0.9990000128746032,1.0,0.5601460933685303,300.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6676025390625,0.9990000128746032,1.0,2.657091856002808,297.6679382324219,284.95001220703125,297.6982421875,294.31475830078125,297.6974182128906,301.17999267578125,297.6696472167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679632186889648,5.679605960845947,2.59718690358568e-05,4.395044803619385,1.0,0.0,0.0,298.5263061523437,410.0,112.70232391357422,0.0,13466.41015625,1.0,292.5128173828125,293.09814453125,294.2589111328125,294.2568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3580548763275146,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17911800,301.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6676025390625,0.9990000128746032,1.0,0.5319282412528992,301.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6676025390625,0.9990000128746032,1.0,0.5601460933685303,301.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6676025390625,0.9990000128746032,1.0,0.4137219786643982,300.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6676025390625,0.9990000128746032,1.0,0.5601460933685303,300.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6676025390625,0.9990000128746032,1.0,2.657091856002808,297.6679382324219,284.95001220703125,297.6982421875,294.31475830078125,297.6974182128906,301.17999267578125,297.6696472167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679632186889648,5.679605960845947,2.59718690358568e-05,4.395044803619385,1.0,0.0,0.0,298.5263061523437,410.0,112.70232391357422,0.0,13466.41015625,1.0,292.5128173828125,293.09814453125,294.2589111328125,294.2568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3580548763275146,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17911860,301.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7464599609375,0.9990000128746032,1.0,0.531928539276123,301.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7464599609375,0.9990000128746032,1.0,0.5601463913917542,301.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7464599609375,0.9990000128746032,1.0,0.4137221872806549,300.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7464599609375,0.9990000128746032,1.0,0.5601463913917542,300.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7464599609375,0.9990000128746032,1.0,2.6570932865142822,297.7467956542969,284.95001220703125,297.7767944335937,294.309326171875,297.7759704589844,301.2016296386719,297.7484741210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.6796088218688965,2.597182719910052e-05,4.395031452178955,1.0,0.0,0.0,298.52508544921875,410.0,111.59098052978516,0.0,13466.416015625,1.0,292.5124206542969,293.0980834960937,294.2652282714844,294.2636108398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3600928783416748,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17911920,301.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7464599609375,0.9990000128746032,1.0,0.531928539276123,301.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7464599609375,0.9990000128746032,1.0,0.5601463913917542,301.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7464599609375,0.9990000128746032,1.0,0.4137221872806549,300.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7464599609375,0.9990000128746032,1.0,0.5601463913917542,300.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7464599609375,0.9990000128746032,1.0,2.6570932865142822,297.7467956542969,284.95001220703125,297.7767944335937,294.309326171875,297.7759704589844,301.2016296386719,297.7484741210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.6796088218688965,2.597182719910052e-05,4.395031452178955,1.0,0.0,0.0,298.52508544921875,410.0,111.59098052978516,0.0,13466.416015625,1.0,292.5124206542969,293.0980834960937,294.2652282714844,294.2636108398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3600928783416748,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17911980,301.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.82440185546875,0.9990000128746032,1.0,0.5319288372993469,301.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.82440185546875,0.9990000128746032,1.0,0.5601466298103333,301.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.82440185546875,0.9990000128746032,1.0,0.4137223958969116,300.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.82440185546875,0.9990000128746032,1.0,0.5601466298103333,300.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.82440185546875,0.9990000128746032,1.0,2.6570944786071777,297.8247375488281,284.95001220703125,297.8544311523437,294.3029479980469,297.8536071777344,301.22332763671875,297.826416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679611682891846,2.597178354335483e-05,4.395018577575684,1.0,0.0,0.0,298.5238647460937,410.0,110.3994140625,0.0,13466.421875,1.0,292.51202392578125,293.0979919433594,294.2699890136719,294.2687683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3620929718017578,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17912040,301.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.82440185546875,0.9990000128746032,1.0,0.5319288372993469,301.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.82440185546875,0.9990000128746032,1.0,0.5601466298103333,301.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.82440185546875,0.9990000128746032,1.0,0.4137223958969116,300.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.82440185546875,0.9990000128746032,1.0,0.5601466298103333,300.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.82440185546875,0.9990000128746032,1.0,2.6570944786071777,297.8247375488281,284.95001220703125,297.8544311523437,294.3029479980469,297.8536071777344,301.22332763671875,297.826416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679611682891846,2.597178354335483e-05,4.395018577575684,1.0,0.0,0.0,298.5238647460937,410.0,110.3994140625,0.0,13466.421875,1.0,292.51202392578125,293.0979919433594,294.2699890136719,294.2687683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3620929718017578,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17912100,301.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.86309814453125,0.9990000128746032,1.0,0.5319289565086365,301.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.86309814453125,0.9990000128746032,1.0,0.5601468086242676,301.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.86309814453125,0.9990000128746032,1.0,0.4137225151062011,300.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.86309814453125,0.9990000128746032,1.0,0.5601468086242676,300.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.86309814453125,0.9990000128746032,1.0,2.657095193862915,297.8634033203125,284.95001220703125,297.89288330078125,294.2994689941406,297.8921203613281,301.2341613769531,297.8650817871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679638862609863,5.67961311340332,2.59717635344714e-05,4.395011901855469,1.0,0.0,0.0,298.5232849121094,410.0,109.7684097290039,0.0,13466.423828125,1.0,292.5118103027344,293.09796142578125,294.2719421386719,294.2709045410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3630818128585815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17912160,301.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.90142822265625,0.9990000128746032,1.0,0.531929075717926,301.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.90142822265625,0.9990000128746032,1.0,0.5601469278335571,301.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.90142822265625,0.9990000128746032,1.0,0.4137226045131683,300.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.90142822265625,0.9990000128746032,1.0,0.5601469278335571,300.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.90142822265625,0.9990000128746032,1.0,2.6570959091186523,297.9017333984375,284.95001220703125,297.9310607910156,294.2958068847656,297.93023681640625,301.2450561523437,297.90338134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640293121338,5.679614543914795,2.597174170659855e-05,4.395005226135254,1.0,0.0,0.0,298.5226745605469,410.0,109.0820083618164,0.0,13466.4267578125,1.0,292.5116271972656,293.0979309082031,294.2734069824219,294.2725524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3640572130680084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17912220,301.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9743347167969,0.9990000128746032,1.0,0.5319293141365051,301.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9743347167969,0.9990000128746032,1.0,0.560147225856781,301.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9743347167969,0.9990000128746032,1.0,0.413722813129425,300.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9743347167969,0.9990000128746032,1.0,0.560147225856781,300.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9743347167969,0.9990000128746032,1.0,2.657097101211548,297.9746398925781,284.95001220703125,298.00360107421875,294.288330078125,298.0028076171875,301.2658996582031,297.9762878417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643154144287,5.679616928100586,2.597170350782108e-05,4.394993305206299,1.0,0.0,0.0,298.52154541015625,410.0,107.77684020996094,0.0,13466.431640625,1.0,292.51123046875,293.097900390625,294.2752685546875,294.2747802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3659031093120575,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17912280,301.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9773254394531,0.9990000128746032,1.0,0.5319293141365051,301.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9773254394531,0.9990000128746032,1.0,0.560147225856781,301.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9773254394531,0.9990000128746032,1.0,0.413722813129425,300.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9773254394531,0.9990000128746032,1.0,0.560147225856781,300.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9773254394531,0.9990000128746032,1.0,2.657097101211548,297.9776611328125,284.95001220703125,298.0066223144531,294.2880249023437,298.0057983398437,301.26678466796875,297.9792785644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643154144287,5.679617404937744,2.5971701688831672e-05,4.394992351531982,1.0,0.0,0.0,298.5215148925781,410.0,107.7226104736328,0.0,13466.431640625,1.0,292.5111999511719,293.0978698730469,294.2752990722656,294.2748413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3659786581993103,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17912340,301.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0521850585937,0.9990000128746032,1.0,0.531929612159729,301.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0521850585937,0.9990000128746032,1.0,0.5601474642753601,301.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0521850585937,0.9990000128746032,1.0,0.4137230217456817,300.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0521850585937,0.9990000128746032,1.0,0.5601474642753601,300.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0521850585937,0.9990000128746032,1.0,2.6570985317230225,298.052490234375,284.95001220703125,298.0810546875,294.27978515625,298.08026123046875,301.2885131835937,298.0541076660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679646015167236,5.679619789123535,2.597165985207539e-05,4.394979953765869,1.0,0.0,0.0,298.5203552246094,410.0,106.28813934326172,0.0,13466.4375,1.0,292.51080322265625,293.0978088378906,294.2759704589844,294.2758178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3678608536720276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17912400,301.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0521850585937,0.9990000128746032,1.0,0.531929612159729,301.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0521850585937,0.9990000128746032,1.0,0.5601474642753601,301.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0521850585937,0.9990000128746032,1.0,0.4137230217456817,300.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0521850585937,0.9990000128746032,1.0,0.5601474642753601,300.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0521850585937,0.9990000128746032,1.0,2.6570985317230225,298.052490234375,284.95001220703125,298.0810546875,294.27978515625,298.08026123046875,301.2885131835937,298.0541076660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679646015167236,5.679619789123535,2.597165985207539e-05,4.394979953765869,1.0,0.0,0.0,298.5203552246094,410.0,106.28813934326172,0.0,13466.4375,1.0,292.51080322265625,293.0978088378906,294.2759704589844,294.2758178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3678608536720276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
