time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912460,301.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,0.5319298505783081,301.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,0.560147762298584,301.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,0.4137232005596161,301.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,0.560147762298584,300.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,2.657099723815918,298.1261901855469,284.95001220703125,298.1543273925781,294.271240234375,298.153564453125,301.3102111816406,298.1277770996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622650146484,2.597162165329792e-05,4.394967555999756,1.0,0.0,0.0,298.5192565917969,410.0,104.78437042236328,0.0,13466.4423828125,1.0,292.5104064941406,293.0977783203125,294.2755126953125,294.2756652832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3697033226490021,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17912520,301.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,0.5319298505783081,301.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,0.560147762298584,301.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,0.4137232005596161,301.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,0.560147762298584,300.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,2.657099723815918,298.1261901855469,284.95001220703125,298.1543273925781,294.271240234375,298.153564453125,301.3102111816406,298.1277770996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622650146484,2.597162165329792e-05,4.394967555999756,1.0,0.0,0.0,298.5192565917969,410.0,104.78437042236328,0.0,13466.4423828125,1.0,292.5104064941406,293.0977783203125,294.2755126953125,294.2756652832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3697033226490021,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17912580,301.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1982116699219,0.9990000128746032,1.0,0.5319300889968872,301.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1982116699219,0.9990000128746032,1.0,0.5601480007171631,301.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1982116699219,0.9990000128746032,1.0,0.4137234091758728,301.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1982116699219,0.9990000128746032,1.0,0.5601480007171631,300.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1982116699219,0.9990000128746032,1.0,2.657100915908813,298.1985168457031,284.95001220703125,298.226318359375,294.2625427246094,298.2254638671875,301.3318786621094,298.2000732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679650783538818,5.679625034332275,2.597158163553104e-05,4.394955635070801,1.0,0.0,0.0,298.5181579589844,410.0,103.17169189453124,0.0,13466.447265625,1.0,292.510009765625,293.09771728515625,294.2738952636719,294.2743225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3714997768402099,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17912640,301.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1982116699219,0.9990000128746032,1.0,0.5319300889968872,301.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1982116699219,0.9990000128746032,1.0,0.5601480007171631,301.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1982116699219,0.9990000128746032,1.0,0.4137234091758728,301.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1982116699219,0.9990000128746032,1.0,0.5601480007171631,300.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1982116699219,0.9990000128746032,1.0,2.657100915908813,298.1985168457031,284.95001220703125,298.226318359375,294.2625427246094,298.2254638671875,301.3318786621094,298.2000732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679650783538818,5.679625034332275,2.597158163553104e-05,4.394955635070801,1.0,0.0,0.0,298.5181579589844,410.0,103.17169189453124,0.0,13466.447265625,1.0,292.510009765625,293.09771728515625,294.2738952636719,294.2743225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3714997768402099,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17912700,301.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2339782714844,0.9990000128746032,1.0,0.5319302082061768,301.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2339782714844,0.9990000128746032,1.0,0.5601481199264526,301.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2339782714844,0.9990000128746032,1.0,0.4137234985828399,301.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2339782714844,0.9990000128746032,1.0,0.5601481199264526,300.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2339782714844,0.9990000128746032,1.0,2.657101631164551,298.2342834472656,284.95001220703125,298.2618408203125,294.2582397460937,298.2610168457031,301.3426513671875,298.2358093261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.67962646484375,2.5971563445637003e-05,4.394949913024902,1.0,0.0,0.0,298.5176086425781,410.0,102.40200805664062,0.0,13466.44921875,1.0,292.5097961425781,293.0976867675781,294.2727966308594,294.2733459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3723841309547424,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17912760,301.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2694091796875,0.9990000128746032,1.0,0.5319303274154663,301.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2694091796875,0.9990000128746032,1.0,0.5601482391357422,301.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2694091796875,0.9990000128746032,1.0,0.4137235879898071,301.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2694091796875,0.9990000128746032,1.0,0.5601482391357422,300.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2694091796875,0.9990000128746032,1.0,2.657102108001709,298.26971435546875,284.95001220703125,298.2970275878906,294.2539367675781,298.2962341308594,301.3534545898437,298.271240234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653644561768,5.679627418518066,2.5971543436753564e-05,4.394943714141846,1.0,0.0,0.0,298.5170593261719,410.0,101.55745697021484,0.0,13466.4521484375,1.0,292.50958251953125,293.09765625,294.2715148925781,294.27215576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3732595443725586,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17912820,301.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3392944335937,0.9990000128746032,1.0,0.5319305658340454,301.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3392944335937,0.9990000128746032,1.0,0.5601484775543213,301.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3392944335937,0.9990000128746032,1.0,0.4137237668037414,301.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3392944335937,0.9990000128746032,1.0,0.5601484775543213,300.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3392944335937,0.9990000128746032,1.0,2.6571033000946045,298.339599609375,284.95001220703125,298.3663635253906,294.2455444335937,298.3656005859375,301.3749389648437,298.3410949707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679629802703857,2.5971507056965493e-05,4.394932270050049,1.0,0.0,0.0,298.5160217285156,410.0,99.72933197021484,0.0,13466.45703125,1.0,292.5091857910156,293.0975952148437,294.2684631347656,294.269287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3749818801879883,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17912880,301.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3392944335937,0.9990000128746032,1.0,0.5319305658340454,301.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3392944335937,0.9990000128746032,1.0,0.5601484775543213,301.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3392944335937,0.9990000128746032,1.0,0.4137237668037414,301.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3392944335937,0.9990000128746032,1.0,0.5601484775543213,300.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3392944335937,0.9990000128746032,1.0,2.6571033000946045,298.339599609375,284.95001220703125,298.3663635253906,294.2455444335937,298.3656005859375,301.3749389648437,298.3410949707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679629802703857,2.5971507056965493e-05,4.394932270050049,1.0,0.0,0.0,298.5160217285156,410.0,99.72933197021484,0.0,13466.45703125,1.0,292.5091857910156,293.0975952148437,294.2684631347656,294.269287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3749818801879883,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17912940,301.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4076538085937,0.9990000128746032,1.0,0.5319308042526245,301.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4076538085937,0.9990000128746032,1.0,0.5601487159729004,301.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4076538085937,0.9990000128746032,1.0,0.4137239456176758,301.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4076538085937,0.9990000128746032,1.0,0.5601487159729004,300.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4076538085937,0.9990000128746032,1.0,2.6571044921875,298.407958984375,284.95001220703125,298.4342346191406,294.237548828125,298.4334411621094,301.39630126953125,298.409423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965841293335,5.679632186889648,2.5971470677177425e-05,4.394920825958252,1.0,0.0,0.0,298.5149841308594,410.0,97.80806732177734,0.0,13466.4609375,1.0,292.5087890625,293.0975341796875,294.2647399902344,294.2657775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3766597509384155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17913000,301.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4076538085937,0.9990000128746032,1.0,0.5319308042526245,301.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4076538085937,0.9990000128746032,1.0,0.5601487159729004,301.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4076538085937,0.9990000128746032,1.0,0.4137239456176758,301.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4076538085937,0.9990000128746032,1.0,0.5601487159729004,300.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4076538085937,0.9990000128746032,1.0,2.6571044921875,298.407958984375,284.95001220703125,298.4342346191406,294.237548828125,298.4334411621094,301.39630126953125,298.409423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965841293335,5.679632186889648,2.5971470677177425e-05,4.394920825958252,1.0,0.0,0.0,298.5149841308594,410.0,97.80806732177734,0.0,13466.4609375,1.0,292.5087890625,293.0975341796875,294.2647399902344,294.2657775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3766597509384155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17913060,301.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4745178222656,0.9990000128746032,1.0,0.5319310426712036,301.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4745178222656,0.9990000128746032,1.0,0.5601489543914795,301.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4745178222656,0.9990000128746032,1.0,0.4137241244316101,301.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4745178222656,0.9990000128746032,1.0,0.5601489543914795,300.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4745178222656,0.9990000128746032,1.0,2.6571056842803955,298.4748229980469,284.95001220703125,298.5006408691406,294.23016357421875,298.499755859375,301.41754150390625,298.47625732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660797119141,5.67963457107544,2.5971436116378754e-05,4.394909858703613,1.0,0.0,0.0,298.51397705078125,410.0,95.80069732666016,0.0,13466.4658203125,1.0,292.5083923339844,293.09747314453125,294.2606506347656,294.26177978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3782967925071716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17913120,301.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4745178222656,0.9990000128746032,1.0,0.5319310426712036,301.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4745178222656,0.9990000128746032,1.0,0.5601489543914795,301.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4745178222656,0.9990000128746032,1.0,0.4137241244316101,301.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4745178222656,0.9990000128746032,1.0,0.5601489543914795,300.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4745178222656,0.9990000128746032,1.0,2.6571056842803955,298.4748229980469,284.95001220703125,298.5006408691406,294.23016357421875,298.499755859375,301.41754150390625,298.47625732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660797119141,5.67963457107544,2.5971436116378754e-05,4.394909858703613,1.0,0.0,0.0,298.51397705078125,410.0,95.80069732666016,0.0,13466.4658203125,1.0,292.5083923339844,293.09747314453125,294.2606506347656,294.26177978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3782967925071716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17913180,301.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5400695800781,0.9990000128746032,1.0,0.5319312214851379,301.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5400695800781,0.9990000128746032,1.0,0.5601491928100586,301.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5400695800781,0.9990000128746032,1.0,0.4137243032455444,301.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5400695800781,0.9990000128746032,1.0,0.5601491928100586,300.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5400695800781,0.9990000128746032,1.0,2.657106637954712,298.54034423828125,284.95001220703125,298.5654602050781,294.2235717773437,298.5647277832031,301.4385986328125,298.541748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662704467773,5.679636955261231,2.5971401555580087e-05,4.394899368286133,1.0,0.0,0.0,298.51300048828125,410.0,93.72818756103516,0.0,13466.470703125,1.0,292.5079650878906,293.0974426269531,294.2562561035156,294.2574768066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3798980116844177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17913240,301.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5400695800781,0.9990000128746032,1.0,0.5319312214851379,301.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5400695800781,0.9990000128746032,1.0,0.5601491928100586,301.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5400695800781,0.9990000128746032,1.0,0.4137243032455444,301.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5400695800781,0.9990000128746032,1.0,0.5601491928100586,300.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5400695800781,0.9990000128746032,1.0,2.657106637954712,298.54034423828125,284.95001220703125,298.5654602050781,294.2235717773437,298.5647277832031,301.4385986328125,298.541748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662704467773,5.679636955261231,2.5971401555580087e-05,4.394899368286133,1.0,0.0,0.0,298.51300048828125,410.0,93.72818756103516,0.0,13466.470703125,1.0,292.5079650878906,293.0974426269531,294.2562561035156,294.2574768066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3798980116844177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17913300,301.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.572265625,0.9990000128746032,1.0,0.5319313406944275,301.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.572265625,0.9990000128746032,1.0,0.5601493120193481,301.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.572265625,0.9990000128746032,1.0,0.4137243926525116,301.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.572265625,0.9990000128746032,1.0,0.5601493120193481,300.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.572265625,0.9990000128746032,1.0,2.65710711479187,298.5725402832031,284.95001220703125,298.5972900390625,294.2206115722656,298.5966491699219,301.4490966796875,298.5739440917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664134979248,5.679637908935547,2.597138518467545e-05,4.394894123077393,1.0,0.0,0.0,298.51251220703125,410.0,92.58877563476562,0.0,13466.47265625,1.0,292.5077819824219,293.097412109375,294.2539978027344,294.2552490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3806854784488678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17913360,301.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6039123535156,0.9990000128746032,1.0,0.531931459903717,301.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6039123535156,0.9990000128746032,1.0,0.5601494312286377,301.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6039123535156,0.9990000128746032,1.0,0.4137244522571563,301.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6039123535156,0.9990000128746032,1.0,0.5601494312286377,300.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6039123535156,0.9990000128746032,1.0,2.6571078300476074,298.6041564941406,284.95001220703125,298.6286926269531,294.2179260253906,298.6279602050781,301.4595031738281,298.60552978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.597136699478142e-05,4.394888877868652,1.0,0.0,0.0,298.5120544433594,410.0,91.43475341796876,0.0,13466.474609375,1.0,292.507568359375,293.0973815917969,294.251708984375,294.25299072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3814581930637359,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17913420,301.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6659851074219,0.9990000128746032,1.0,0.5319316387176514,301.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6659851074219,0.9990000128746032,1.0,0.5601496696472168,301.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6659851074219,0.9990000128746032,1.0,0.4137246310710907,301.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6659851074219,0.9990000128746032,1.0,0.5601496696472168,300.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6659851074219,0.9990000128746032,1.0,2.657108783721924,298.6662292480469,284.95001220703125,298.6902160644531,294.2134704589844,298.689453125,301.48016357421875,298.6675720214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667472839356,5.679641246795654,2.597133607196156e-05,4.39487886428833,1.0,0.0,0.0,298.5111389160156,410.0,89.19064331054688,0.0,13466.478515625,1.0,292.5071716308594,293.0973205566406,294.2471923828125,294.2484436035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3829739093780517,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17913480,301.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6659851074219,0.9990000128746032,1.0,0.5319316387176514,301.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6659851074219,0.9990000128746032,1.0,0.5601496696472168,301.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6659851074219,0.9990000128746032,1.0,0.4137246310710907,301.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6659851074219,0.9990000128746032,1.0,0.5601496696472168,300.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6659851074219,0.9990000128746032,1.0,2.657108783721924,298.6662292480469,284.95001220703125,298.6902160644531,294.2134704589844,298.689453125,301.48016357421875,298.6675720214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667472839356,5.679641246795654,2.597133607196156e-05,4.39487886428833,1.0,0.0,0.0,298.5111389160156,410.0,89.19064331054688,0.0,13466.478515625,1.0,292.5071716308594,293.0973205566406,294.2471923828125,294.2484436035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3829739093780517,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17913540,301.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7265930175781,0.9990000128746032,1.0,0.5319318771362305,301.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7265930175781,0.9990000128746032,1.0,0.5601498484611511,301.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7265930175781,0.9990000128746032,1.0,0.4137247800827026,301.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7265930175781,0.9990000128746032,1.0,0.5601498484611511,300.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7265930175781,0.9990000128746032,1.0,2.65710973739624,298.7268371582031,284.95001220703125,298.75,294.2104187011719,298.7494201660156,301.5006103515625,298.7281494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.5971303330152296e-05,4.394868850708008,1.0,0.0,0.0,298.51025390625,410.0,86.83505249023438,0.0,13466.482421875,1.0,292.5067443847656,293.0972900390625,294.2427978515625,294.2440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844560384750366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17913600,301.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7265930175781,0.9990000128746032,1.0,0.5319318771362305,301.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7265930175781,0.9990000128746032,1.0,0.5601498484611511,301.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7265930175781,0.9990000128746032,1.0,0.4137247800827026,301.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7265930175781,0.9990000128746032,1.0,0.5601498484611511,300.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7265930175781,0.9990000128746032,1.0,2.65710973739624,298.7268371582031,284.95001220703125,298.75,294.2104187011719,298.7494201660156,301.5006103515625,298.7281494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.5971303330152296e-05,4.394868850708008,1.0,0.0,0.0,298.51025390625,410.0,86.83505249023438,0.0,13466.482421875,1.0,292.5067443847656,293.0972900390625,294.2427978515625,294.2440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844560384750366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17913660,301.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7846069335937,0.9990000128746032,1.0,0.53193199634552,301.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7846069335937,0.9990000128746032,1.0,0.5601500272750854,301.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7846069335937,0.9990000128746032,1.0,0.4137248992919922,301.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7846069335937,0.9990000128746032,1.0,0.5601500272750854,301.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7846069335937,0.9990000128746032,1.0,2.657110452651977,298.78485107421875,284.95001220703125,298.80712890625,294.206787109375,298.8065490722656,301.5250549316406,298.7861022949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670810699463,5.67964506149292,2.597127968329005e-05,4.394861221313477,1.0,0.0,0.0,298.509521484375,410.0,83.69912719726562,0.0,13466.486328125,1.0,292.50634765625,293.09722900390625,294.238525390625,294.23974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3858858942985534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17913720,301.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7846069335937,0.9990000128746032,1.0,0.53193199634552,301.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7846069335937,0.9990000128746032,1.0,0.5601500272750854,301.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7846069335937,0.9990000128746032,1.0,0.4137248992919922,301.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7846069335937,0.9990000128746032,1.0,0.5601500272750854,301.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7846069335937,0.9990000128746032,1.0,2.657110452651977,298.78485107421875,284.95001220703125,298.80712890625,294.206787109375,298.8065490722656,301.5250549316406,298.7861022949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670810699463,5.67964506149292,2.597127968329005e-05,4.394861221313477,1.0,0.0,0.0,298.509521484375,410.0,83.69912719726562,0.0,13466.486328125,1.0,292.50634765625,293.09722900390625,294.238525390625,294.23974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3858858942985534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17913780,301.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.83953857421875,0.9990000128746032,1.0,0.5319321155548096,301.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.83953857421875,0.9990000128746032,1.0,0.560150146484375,301.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.83953857421875,0.9990000128746032,1.0,0.4137249588966369,301.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.83953857421875,0.9990000128746032,1.0,0.560150146484375,301.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.83953857421875,0.9990000128746032,1.0,2.657110929489136,298.8397827148437,284.95001220703125,298.8609313964844,294.20074462890625,298.8603515625,301.5528259277344,298.8409423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.679646015167236,2.5971263312385418e-05,4.394856452941895,1.0,0.0,0.0,298.50909423828125,410.0,79.73271942138672,0.0,13466.48828125,1.0,292.5059509277344,293.0971984863281,294.2341003417969,294.2353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3872482478618622,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17913840,301.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.83953857421875,0.9990000128746032,1.0,0.5319321155548096,301.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.83953857421875,0.9990000128746032,1.0,0.560150146484375,301.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.83953857421875,0.9990000128746032,1.0,0.4137249588966369,301.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.83953857421875,0.9990000128746032,1.0,0.560150146484375,301.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.83953857421875,0.9990000128746032,1.0,2.657110929489136,298.8397827148437,284.95001220703125,298.8609313964844,294.20074462890625,298.8603515625,301.5528259277344,298.8409423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.679646015167236,2.5971263312385418e-05,4.394856452941895,1.0,0.0,0.0,298.50909423828125,410.0,79.73271942138672,0.0,13466.48828125,1.0,292.5059509277344,293.0971984863281,294.2341003417969,294.2353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3872482478618622,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17913900,302.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8658447265625,0.9990000128746032,1.0,0.5319321155548096,301.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8658447265625,0.9990000128746032,1.0,0.560150146484375,301.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8658447265625,0.9990000128746032,1.0,0.4137249886989593,301.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8658447265625,0.9990000128746032,1.0,0.560150146484375,301.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8658447265625,0.9990000128746032,1.0,2.657111167907715,298.8660583496094,284.95001220703125,298.8866271972656,294.19683837890625,298.88604736328125,301.5675354003906,298.8671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.6796464920043945,2.597125967440661e-05,4.39485502243042,1.0,0.0,0.0,298.50897216796875,410.0,77.63835906982422,0.0,13466.48828125,1.0,292.5057373046875,293.09716796875,294.2317199707031,294.2330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3879000544548034,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17913960,302.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8913269042969,0.9990000128746032,1.0,0.5319321751594543,301.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8913269042969,0.9990000128746032,1.0,0.5601502060890198,301.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8913269042969,0.9990000128746032,1.0,0.4137250185012817,301.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8913269042969,0.9990000128746032,1.0,0.5601502060890198,301.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8913269042969,0.9990000128746032,1.0,2.657111167907715,298.8915405273437,284.95001220703125,298.9115600585937,294.1924133300781,298.9109802246094,301.58258056640625,298.89263916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679672718048096,5.6796464920043945,2.5971256036427803e-05,4.394854068756104,1.0,0.0,0.0,298.5088806152344,410.0,75.53992462158203,0.0,13466.4892578125,1.0,292.50555419921875,293.0971374511719,294.2292175292969,294.2305908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3885302245616913,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17914020,302.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9399108886719,0.9990000128746032,1.0,0.5319321751594543,301.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9399108886719,0.9990000128746032,1.0,0.5601502060890198,301.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9399108886719,0.9990000128746032,1.0,0.4137250483036041,301.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9399108886719,0.9990000128746032,1.0,0.5601502060890198,301.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9399108886719,0.9990000128746032,1.0,2.657111406326294,298.94012451171875,284.95001220703125,298.959228515625,294.1820373535156,298.95855712890625,301.6135559082031,298.941162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679672718048096,5.679646968841553,2.59712505794596e-05,4.394852638244629,1.0,0.0,0.0,298.5087280273437,410.0,71.54353332519531,0.0,13466.4892578125,1.0,292.505126953125,293.0971069335937,294.2236022949219,294.2251281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3897216320037842,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17914080,302.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9399108886719,0.9990000128746032,1.0,0.5319321751594543,301.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9399108886719,0.9990000128746032,1.0,0.5601502060890198,301.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9399108886719,0.9990000128746032,1.0,0.4137250483036041,301.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9399108886719,0.9990000128746032,1.0,0.5601502060890198,301.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9399108886719,0.9990000128746032,1.0,2.657111406326294,298.94012451171875,284.95001220703125,298.959228515625,294.1820373535156,298.95855712890625,301.6135559082031,298.941162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679672718048096,5.679646968841553,2.59712505794596e-05,4.394852638244629,1.0,0.0,0.0,298.5087280273437,410.0,71.54353332519531,0.0,13466.4892578125,1.0,292.505126953125,293.0971069335937,294.2236022949219,294.2251281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3897216320037842,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17914140,302.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.986083984375,0.9990000128746032,1.0,0.5319322347640991,301.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.986083984375,0.9990000128746032,1.0,0.5601502656936646,301.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.986083984375,0.9990000128746032,1.0,0.4137250781059265,301.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.986083984375,0.9990000128746032,1.0,0.5601502656936646,301.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.986083984375,0.9990000128746032,1.0,2.657111644744873,298.9862670898437,284.95001220703125,299.0041809082031,294.1697692871094,299.0036926269531,301.64508056640625,298.9872436523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673194885254,5.679647445678711,2.5971245122491385e-05,4.394850730895996,1.0,0.0,0.0,298.508544921875,410.0,67.68048858642578,0.0,13466.490234375,1.0,292.5047302246094,293.0970458984375,294.2172241210937,294.218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3908413052558899,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17914200,302.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.986083984375,0.9990000128746032,1.0,0.5319322347640991,301.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.986083984375,0.9990000128746032,1.0,0.5601502656936646,301.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.986083984375,0.9990000128746032,1.0,0.4137250781059265,301.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.986083984375,0.9990000128746032,1.0,0.5601502656936646,301.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.986083984375,0.9990000128746032,1.0,2.657111644744873,298.9862670898437,284.95001220703125,299.0041809082031,294.1697692871094,299.0036926269531,301.64508056640625,298.9872436523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673194885254,5.679647445678711,2.5971245122491385e-05,4.394850730895996,1.0,0.0,0.0,298.508544921875,410.0,67.68048858642578,0.0,13466.490234375,1.0,292.5047302246094,293.0970458984375,294.2172241210937,294.218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3908413052558899,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17914260,302.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0293273925781,0.9990000128746032,1.0,0.5319323539733887,301.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0293273925781,0.9990000128746032,1.0,0.5601503252983093,301.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0293273925781,0.9990000128746032,1.0,0.4137251377105713,301.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0293273925781,0.9990000128746032,1.0,0.5601503252983093,301.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0293273925781,0.9990000128746032,1.0,2.6571121215820312,299.0295104980469,284.95001220703125,299.0466003417969,294.1557922363281,299.04595947265625,301.6769714355469,299.0304260253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67967414855957,5.679648399353027,2.597122875158675e-05,4.394845962524414,1.0,0.0,0.0,298.50811767578125,410.0,64.00251770019531,0.0,13466.4921875,1.0,292.5043334960937,293.0970153808594,294.2098388671875,294.2118225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.391873300075531,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17914320,302.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0293273925781,0.9990000128746032,1.0,0.5319323539733887,301.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0293273925781,0.9990000128746032,1.0,0.5601503252983093,301.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0293273925781,0.9990000128746032,1.0,0.4137251377105713,301.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0293273925781,0.9990000128746032,1.0,0.5601503252983093,301.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0293273925781,0.9990000128746032,1.0,2.6571121215820312,299.0295104980469,284.95001220703125,299.0466003417969,294.1557922363281,299.04595947265625,301.6769714355469,299.0304260253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67967414855957,5.679648399353027,2.597122875158675e-05,4.394845962524414,1.0,0.0,0.0,298.50811767578125,410.0,64.00251770019531,0.0,13466.4921875,1.0,292.5043334960937,293.0970153808594,294.2098388671875,294.2118225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.391873300075531,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17914380,302.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.070556640625,0.9990000128746032,1.0,0.5319324731826782,301.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.070556640625,0.9990000128746032,1.0,0.5601505041122437,301.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.070556640625,0.9990000128746032,1.0,0.4137252867221832,301.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.070556640625,0.9990000128746032,1.0,0.5601505041122437,301.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.070556640625,0.9990000128746032,1.0,2.657112836837769,299.0707397460937,284.95001220703125,299.0867004394531,294.14031982421875,299.0863037109375,301.708984375,299.07159423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679676055908203,5.679649829864502,2.59712032857351e-05,4.394837379455566,1.0,0.0,0.0,298.5073547363281,410.0,60.56508255004883,0.0,13466.4951171875,1.0,292.5039367675781,293.0969543457031,294.2015991210937,294.203857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3928419053554535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17914440,302.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.070556640625,0.9990000128746032,1.0,0.5319324731826782,301.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.070556640625,0.9990000128746032,1.0,0.5601505041122437,301.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.070556640625,0.9990000128746032,1.0,0.4137252867221832,301.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.070556640625,0.9990000128746032,1.0,0.5601505041122437,301.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.070556640625,0.9990000128746032,1.0,2.657112836837769,299.0707397460937,284.95001220703125,299.0867004394531,294.14031982421875,299.0863037109375,301.708984375,299.07159423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679676055908203,5.679649829864502,2.59712032857351e-05,4.394837379455566,1.0,0.0,0.0,298.5073547363281,410.0,60.56508255004883,0.0,13466.4951171875,1.0,292.5039367675781,293.0969543457031,294.2015991210937,294.203857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3928419053554535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17914500,302.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0901794433594,0.9990000128746032,1.0,0.5319326519966125,301.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0901794433594,0.9990000128746032,1.0,0.560150682926178,301.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0901794433594,0.9990000128746032,1.0,0.4137253761291504,301.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0901794433594,0.9990000128746032,1.0,0.560150682926178,301.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0901794433594,0.9990000128746032,1.0,2.657113552093506,299.09033203125,284.95001220703125,299.10595703125,294.1320495605469,299.10546875,301.7250366210937,299.0911865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677486419678,5.679651260375977,2.597118145786225e-05,4.394830703735352,1.0,0.0,0.0,298.5067443847656,410.0,58.89227294921875,0.0,13466.498046875,1.0,292.50372314453125,293.096923828125,294.1970520019531,294.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3932952284812927,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
