time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914560,302.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1094665527344,0.9990000128746032,1.0,0.5319327712059021,301.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1094665527344,0.9990000128746032,1.0,0.5601508617401123,301.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1094665527344,0.9990000128746032,1.0,0.4137254953384399,301.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1094665527344,0.9990000128746032,1.0,0.5601508617401123,301.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1094665527344,0.9990000128746032,1.0,2.6571145057678223,299.1096496582031,284.95001220703125,299.1247253417969,294.1235046386719,299.1243591308594,301.7411193847656,299.1104736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678916931152,5.679653167724609,2.597115599201061e-05,4.39482307434082,1.0,0.0,0.0,298.50604248046875,410.0,57.26828002929688,0.0,13466.501953125,1.0,292.5035095214844,293.096923828125,294.1923217773437,294.1948547363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3937382698059082,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17914620,302.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1460266113281,0.9990000128746032,1.0,0.5319333076477051,301.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.1460266113281,0.9990000128746032,1.0,0.5601513385772705,301.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1460266113281,0.9990000128746032,1.0,0.413725882768631,301.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1460266113281,0.9990000128746032,1.0,0.5601513385772705,301.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1460266113281,0.9990000128746032,1.0,2.6571168899536133,299.14617919921875,284.95001220703125,299.16082763671875,294.10552978515625,299.1601867675781,301.77325439453125,299.14697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684162139893,5.67965841293335,2.5971077775466256e-05,4.394798755645752,1.0,0.0,0.0,298.5038452148437,410.0,54.48704528808594,0.0,13466.51171875,1.0,292.50311279296875,293.09686279296875,294.18170166015625,294.1844787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.394552081823349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17914680,302.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1460266113281,0.9990000128746032,1.0,0.5319333076477051,301.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.1460266113281,0.9990000128746032,1.0,0.5601513385772705,301.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1460266113281,0.9990000128746032,1.0,0.413725882768631,301.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1460266113281,0.9990000128746032,1.0,0.5601513385772705,301.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1460266113281,0.9990000128746032,1.0,2.6571168899536133,299.14617919921875,284.95001220703125,299.16082763671875,294.10552978515625,299.1601867675781,301.77325439453125,299.14697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684162139893,5.67965841293335,2.5971077775466256e-05,4.394798755645752,1.0,0.0,0.0,298.5038452148437,410.0,54.48704528808594,0.0,13466.51171875,1.0,292.50311279296875,293.09686279296875,294.18170166015625,294.1844787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.394552081823349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17914740,302.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.181396484375,0.9990000128746032,1.0,0.5319339036941528,301.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.181396484375,0.9990000128746032,1.0,0.560151994228363,301.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.181396484375,0.9990000128746032,1.0,0.4137263596057892,301.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.181396484375,0.9990000128746032,1.0,0.560151994228363,301.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.181396484375,0.9990000128746032,1.0,2.6571199893951416,299.1815490722656,284.95001220703125,299.1952209472656,294.08660888671875,299.19488525390625,301.8053894042969,299.18231201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690361022949,5.679664611816406,2.5970981369027868e-05,4.394768714904785,1.0,0.0,0.0,298.5010986328125,410.0,51.88776779174805,0.0,13466.5234375,1.0,292.5027160644531,293.0968322753906,294.1703796386719,294.1734313964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.395325243473053,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17914800,302.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.181396484375,0.9990000128746032,1.0,0.5319339036941528,301.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.181396484375,0.9990000128746032,1.0,0.560151994228363,301.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.181396484375,0.9990000128746032,1.0,0.4137263596057892,301.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.181396484375,0.9990000128746032,1.0,0.560151994228363,301.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.181396484375,0.9990000128746032,1.0,2.6571199893951416,299.1815490722656,284.95001220703125,299.1952209472656,294.08660888671875,299.19488525390625,301.8053894042969,299.18231201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690361022949,5.679664611816406,2.5970981369027868e-05,4.394768714904785,1.0,0.0,0.0,298.5010986328125,410.0,51.88776779174805,0.0,13466.5234375,1.0,292.5027160644531,293.0968322753906,294.1703796386719,294.1734313964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.395325243473053,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17914860,302.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2146911621094,0.9990000128746032,1.0,0.5319347977638245,301.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2146911621094,0.9990000128746032,1.0,0.5601529479026794,301.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2146911621094,0.9990000128746032,1.0,0.4137270450592041,301.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2146911621094,0.9990000128746032,1.0,0.5601529479026794,301.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2146911621094,0.9990000128746032,1.0,2.657124280929565,299.21484375,284.95001220703125,299.2281494140625,294.0668640136719,299.22760009765625,301.83770751953125,299.2155456542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699897766113,5.679673671722412,2.5970841306843795e-05,4.394725322723389,1.0,0.0,0.0,298.49713134765625,410.0,49.60787582397461,0.0,13466.5419921875,1.0,292.5023193359375,293.0968017578125,294.15771484375,294.1610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3960258066654205,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17914920,302.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2146911621094,0.9990000128746032,1.0,0.5319347977638245,301.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2146911621094,0.9990000128746032,1.0,0.5601529479026794,301.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2146911621094,0.9990000128746032,1.0,0.4137270450592041,301.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2146911621094,0.9990000128746032,1.0,0.5601529479026794,301.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2146911621094,0.9990000128746032,1.0,2.657124280929565,299.21484375,284.95001220703125,299.2281494140625,294.0668640136719,299.22760009765625,301.83770751953125,299.2155456542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699897766113,5.679673671722412,2.5970841306843795e-05,4.394725322723389,1.0,0.0,0.0,298.49713134765625,410.0,49.60787582397461,0.0,13466.5419921875,1.0,292.5023193359375,293.0968017578125,294.15771484375,294.1610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3960258066654205,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17914980,302.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2470397949219,0.9990000128746032,1.0,0.5319358110427856,301.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2470397949219,0.9990000128746032,1.0,0.5601540207862854,301.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2470397949219,0.9990000128746032,1.0,0.4137278497219085,301.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2470397949219,0.9990000128746032,1.0,0.5601540207862854,301.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2470397949219,0.9990000128746032,1.0,2.6571295261383057,299.2471618652344,284.95001220703125,299.25982666015625,294.0465393066406,299.2594299316406,301.8701477050781,299.24786376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710388183594,5.679684638977051,2.597067941678688e-05,4.394674777984619,1.0,0.0,0.0,298.4925231933594,410.0,47.57734298706055,0.0,13466.5625,1.0,292.5018920898437,293.09674072265625,294.1443176269531,294.1478881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.396690309047699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17915040,302.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2470397949219,0.9990000128746032,1.0,0.5319358110427856,301.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2470397949219,0.9990000128746032,1.0,0.5601540207862854,301.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2470397949219,0.9990000128746032,1.0,0.4137278497219085,301.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2470397949219,0.9990000128746032,1.0,0.5601540207862854,301.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2470397949219,0.9990000128746032,1.0,2.6571295261383057,299.2471618652344,284.95001220703125,299.25982666015625,294.0465393066406,299.2594299316406,301.8701477050781,299.24786376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710388183594,5.679684638977051,2.597067941678688e-05,4.394674777984619,1.0,0.0,0.0,298.4925231933594,410.0,47.57734298706055,0.0,13466.5625,1.0,292.5018920898437,293.09674072265625,294.1443176269531,294.1478881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.396690309047699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17915100,302.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2627258300781,0.9990000128746032,1.0,0.5319364070892334,301.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2627258300781,0.9990000128746032,1.0,0.5601546168327332,301.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2627258300781,0.9990000128746032,1.0,0.4137282967567444,301.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2627258300781,0.9990000128746032,1.0,0.5601546168327332,301.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2627258300781,0.9990000128746032,1.0,2.657132387161255,299.26287841796875,284.95001220703125,299.2752380371094,294.03619384765625,299.27490234375,301.886474609375,299.2635498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971658706665,5.679690837860107,2.59705866483273e-05,4.394645690917969,1.0,0.0,0.0,298.4898681640625,410.0,46.615943908691406,0.0,13466.57421875,1.0,292.501708984375,293.09674072265625,294.1372985839844,294.1409912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3970058560371399,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17915160,302.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2781066894531,0.9990000128746032,1.0,0.5319370627403259,301.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2781066894531,0.9990000128746032,1.0,0.5601553320884705,301.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2781066894531,0.9990000128746032,1.0,0.413728803396225,301.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2781066894531,0.9990000128746032,1.0,0.5601553320884705,301.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2781066894531,0.9990000128746032,1.0,2.6571357250213623,299.2782287597656,284.95001220703125,299.2904052734375,294.0257568359375,299.2900390625,301.9028015136719,299.2789001464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.59704847849207e-05,4.394614219665527,1.0,0.0,0.0,298.48699951171875,410.0,45.75336456298828,0.0,13466.5869140625,1.0,292.5014953613281,293.0967102050781,294.1300354003906,294.1338195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3973087966442108,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17915220,302.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3082580566406,0.9990000128746032,1.0,0.5319384336471558,301.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3082580566406,0.9990000128746032,1.0,0.5601567625999451,301.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3082580566406,0.9990000128746032,1.0,0.4137298762798309,301.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3082580566406,0.9990000128746032,1.0,0.5601567625999451,301.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3082580566406,0.9990000128746032,1.0,2.657142639160156,299.3083801269531,284.95001220703125,299.3201599121094,294.00469970703125,299.31982421875,301.9355773925781,299.3090515136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679737567901611,5.679711818695068,2.5970266506192274e-05,4.394546508789063,1.0,0.0,0.0,298.48077392578125,410.0,44.26045227050781,0.0,13466.615234375,1.0,292.5010986328125,293.0966796875,294.1148986816406,294.1189270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3978894054889679,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17915280,302.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3082580566406,0.9990000128746032,1.0,0.5319384336471558,301.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3082580566406,0.9990000128746032,1.0,0.5601567625999451,301.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3082580566406,0.9990000128746032,1.0,0.4137298762798309,301.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3082580566406,0.9990000128746032,1.0,0.5601567625999451,301.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3082580566406,0.9990000128746032,1.0,2.657142639160156,299.3083801269531,284.95001220703125,299.3201599121094,294.00469970703125,299.31982421875,301.9355773925781,299.3090515136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679737567901611,5.679711818695068,2.5970266506192274e-05,4.394546508789063,1.0,0.0,0.0,298.48077392578125,410.0,44.26045227050781,0.0,13466.615234375,1.0,292.5010986328125,293.0966796875,294.1148986816406,294.1189270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3978894054889679,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17915340,302.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3375549316406,0.9990000128746032,1.0,0.5319399237632751,301.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.3375549316406,0.9990000128746032,1.0,0.560158371925354,301.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.3375549316406,0.9990000128746032,1.0,0.413731038570404,301.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3375549316406,0.9990000128746032,1.0,0.560158371925354,301.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3375549316406,0.9990000128746032,1.0,2.6571500301361084,299.3376770019531,284.95001220703125,299.3492431640625,293.9835510253906,299.3488464355469,301.9684143066406,299.3382873535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679753303527832,5.679727554321289,2.5970030037569813e-05,4.394472599029541,1.0,0.0,0.0,298.4740600585937,410.0,43.16354370117188,0.0,13466.64453125,1.0,292.5007019042969,293.0966186523437,294.09881591796875,294.10302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3984305262565613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17915400,302.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3375549316406,0.9990000128746032,1.0,0.5319399237632751,301.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.3375549316406,0.9990000128746032,1.0,0.560158371925354,301.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.3375549316406,0.9990000128746032,1.0,0.413731038570404,301.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3375549316406,0.9990000128746032,1.0,0.560158371925354,301.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3375549316406,0.9990000128746032,1.0,2.6571500301361084,299.3376770019531,284.95001220703125,299.3492431640625,293.9835510253906,299.3488464355469,301.9684143066406,299.3382873535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679753303527832,5.679727554321289,2.5970030037569813e-05,4.394472599029541,1.0,0.0,0.0,298.4740600585937,410.0,43.16354370117188,0.0,13466.64453125,1.0,292.5007019042969,293.0966186523437,294.09881591796875,294.10302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3984305262565613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17915460,302.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3665771484375,0.9990000128746032,1.0,0.5319414138793945,301.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3665771484375,0.9990000128746032,1.0,0.5601599216461182,301.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.3665771484375,0.9990000128746032,1.0,0.4137322306632995,301.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3665771484375,0.9990000128746032,1.0,0.5601599216461182,301.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3665771484375,0.9990000128746032,1.0,2.65715765953064,299.36669921875,284.95001220703125,299.3778991699219,293.96246337890625,299.37762451171875,302.0013122558594,299.3673095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.67974328994751,2.5969789930968545e-05,4.394398212432861,1.0,0.0,0.0,298.4672546386719,410.0,42.193641662597656,0.0,13466.67578125,1.0,292.5002746582031,293.0965881347656,294.0824279785156,294.0867919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3989594876766205,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17915520,302.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3665771484375,0.9990000128746032,1.0,0.5319414138793945,301.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3665771484375,0.9990000128746032,1.0,0.5601599216461182,301.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.3665771484375,0.9990000128746032,1.0,0.4137322306632995,301.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3665771484375,0.9990000128746032,1.0,0.5601599216461182,301.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3665771484375,0.9990000128746032,1.0,2.65715765953064,299.36669921875,284.95001220703125,299.3778991699219,293.96246337890625,299.37762451171875,302.0013122558594,299.3673095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.67974328994751,2.5969789930968545e-05,4.394398212432861,1.0,0.0,0.0,298.4672546386719,410.0,42.193641662597656,0.0,13466.67578125,1.0,292.5002746582031,293.0965881347656,294.0824279785156,294.0867919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3989594876766205,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17915580,302.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3951416015625,0.9990000128746032,1.0,0.5319429039955139,301.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3951416015625,0.9990000128746032,1.0,0.5601615309715271,301.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3951416015625,0.9990000128746032,1.0,0.4137333631515503,301.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3951416015625,0.9990000128746032,1.0,0.5601615309715271,301.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3951416015625,0.9990000128746032,1.0,2.657165050506592,299.395263671875,284.95001220703125,299.40631103515625,293.941650390625,299.4060363769531,302.0343933105469,299.3958740234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784297943115,5.679758548736572,2.596955710032489e-05,4.394325733184815,1.0,0.0,0.0,298.4606628417969,410.0,41.55221176147461,0.0,13466.705078125,1.0,292.4998779296875,293.0965576171875,294.0653991699219,294.06988525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.399463951587677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17915640,302.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3951416015625,0.9990000128746032,1.0,0.5319429039955139,301.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3951416015625,0.9990000128746032,1.0,0.5601615309715271,301.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3951416015625,0.9990000128746032,1.0,0.4137333631515503,301.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3951416015625,0.9990000128746032,1.0,0.5601615309715271,301.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3951416015625,0.9990000128746032,1.0,2.657165050506592,299.395263671875,284.95001220703125,299.40631103515625,293.941650390625,299.4060363769531,302.0343933105469,299.3958740234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784297943115,5.679758548736572,2.596955710032489e-05,4.394325733184815,1.0,0.0,0.0,298.4606628417969,410.0,41.55221176147461,0.0,13466.705078125,1.0,292.4998779296875,293.0965576171875,294.0653991699219,294.06988525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.399463951587677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17915700,302.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4093933105469,0.9990000128746032,1.0,0.5319436192512512,301.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4093933105469,0.9990000128746032,1.0,0.5601623058319092,301.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4093933105469,0.9990000128746032,1.0,0.413733959197998,301.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4093933105469,0.9990000128746032,1.0,0.5601623058319092,301.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4093933105469,0.9990000128746032,1.0,2.6571686267852783,299.4095153808594,284.95001220703125,299.4205017089844,293.9313659667969,299.4202575683594,302.0509338378906,299.4101257324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791927337647,5.679766178131104,2.5969442503992468e-05,4.394289493560791,1.0,0.0,0.0,298.4573669433594,410.0,41.26784133911133,0.0,13466.7197265625,1.0,292.49969482421875,293.0965270996094,294.05682373046875,294.0613708496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3997142016887665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17915760,302.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.42364501953125,0.9990000128746032,1.0,0.5319443345069885,301.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.42364501953125,0.9990000128746032,1.0,0.5601629614830017,301.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.42364501953125,0.9990000128746032,1.0,0.4137344658374786,301.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.42364501953125,0.9990000128746032,1.0,0.5601629614830017,301.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.42364501953125,0.9990000128746032,1.0,2.6571719646453857,299.4237670898437,284.95001220703125,299.4347229003906,293.9212341308594,299.4344787597656,302.0675354003906,299.42437744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979907989502,5.679773330688477,2.596933518361766e-05,4.394256591796875,1.0,0.0,0.0,298.454345703125,410.0,41.10430145263672,0.0,13466.7333984375,1.0,292.4994812011719,293.0965270996094,294.0481262207031,294.052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3999609351158142,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17915820,302.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522705078125,0.9990000128746032,1.0,0.531945526599884,301.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522705078125,0.9990000128746032,1.0,0.5601642727851868,301.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522705078125,0.9990000128746032,1.0,0.413735419511795,301.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522705078125,0.9990000128746032,1.0,0.5601642727851868,301.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522705078125,0.9990000128746032,1.0,2.6571781635284424,299.452392578125,284.95001220703125,299.4633178710937,293.9013977050781,299.4631042480469,302.1009216308594,299.4530029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679811954498291,5.67978572845459,2.5969144189730287e-05,4.3941969871521,1.0,0.0,0.0,298.44891357421875,410.0,41.02219009399414,0.0,13466.7578125,1.0,292.49908447265625,293.0964660644531,294.030517578125,294.03521728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4004506468772888,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17915880,302.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522705078125,0.9990000128746032,1.0,0.531945526599884,301.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522705078125,0.9990000128746032,1.0,0.5601642727851868,301.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522705078125,0.9990000128746032,1.0,0.413735419511795,301.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522705078125,0.9990000128746032,1.0,0.5601642727851868,301.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522705078125,0.9990000128746032,1.0,2.6571781635284424,299.452392578125,284.95001220703125,299.4633178710937,293.9013977050781,299.4631042480469,302.1009216308594,299.4530029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679811954498291,5.67978572845459,2.5969144189730287e-05,4.3941969871521,1.0,0.0,0.0,298.44891357421875,410.0,41.02219009399414,0.0,13466.7578125,1.0,292.49908447265625,293.0964660644531,294.030517578125,294.03521728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4004506468772888,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17915940,302.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4812316894531,0.9990000128746032,1.0,0.5319465398788452,301.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4812316894531,0.9990000128746032,1.0,0.5601653456687927,301.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4812316894531,0.9990000128746032,1.0,0.4137361943721771,301.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4812316894531,0.9990000128746032,1.0,0.5601653456687927,301.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4812316894531,0.9990000128746032,1.0,2.6571831703186035,299.4813537597656,284.95001220703125,299.4923095703125,293.88232421875,299.4921264648437,302.1346130371094,299.4819641113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679822444915772,5.67979621887207,2.596898411866277e-05,4.394146919250488,1.0,0.0,0.0,298.4443359375,410.0,41.24259948730469,0.0,13466.7783203125,1.0,292.4986572265625,293.096435546875,294.0127258300781,294.0174865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.400941401720047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17916000,302.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4812316894531,0.9990000128746032,1.0,0.5319465398788452,301.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4812316894531,0.9990000128746032,1.0,0.5601653456687927,301.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4812316894531,0.9990000128746032,1.0,0.4137361943721771,301.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4812316894531,0.9990000128746032,1.0,0.5601653456687927,301.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4812316894531,0.9990000128746032,1.0,2.6571831703186035,299.4813537597656,284.95001220703125,299.4923095703125,293.88232421875,299.4921264648437,302.1346130371094,299.4819641113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679822444915772,5.67979621887207,2.596898411866277e-05,4.394146919250488,1.0,0.0,0.0,298.4443359375,410.0,41.24259948730469,0.0,13466.7783203125,1.0,292.4986572265625,293.096435546875,294.0127258300781,294.0174865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.400941401720047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17916060,302.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5105895996094,0.9990000128746032,1.0,0.5319473743438721,301.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5105895996094,0.9990000128746032,1.0,0.5601662397384644,301.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5105895996094,0.9990000128746032,1.0,0.4137368500232696,301.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5105895996094,0.9990000128746032,1.0,0.5601662397384644,301.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5105895996094,0.9990000128746032,1.0,2.657187461853028,299.5107116699219,284.95001220703125,299.5219116210937,293.8641662597656,299.52166748046875,302.1685485839844,299.5113525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831027984619,5.679805278778076,2.596885133243632e-05,4.394105911254883,1.0,0.0,0.0,298.4405822753906,410.0,41.73556900024414,0.0,13466.794921875,1.0,292.4982604980469,293.0964050292969,293.99493408203125,293.99969482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4014380276203155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17916120,302.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5105895996094,0.9990000128746032,1.0,0.5319473743438721,301.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5105895996094,0.9990000128746032,1.0,0.5601662397384644,301.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5105895996094,0.9990000128746032,1.0,0.4137368500232696,301.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5105895996094,0.9990000128746032,1.0,0.5601662397384644,301.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5105895996094,0.9990000128746032,1.0,2.657187461853028,299.5107116699219,284.95001220703125,299.5219116210937,293.8641662597656,299.52166748046875,302.1685485839844,299.5113525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831027984619,5.679805278778076,2.596885133243632e-05,4.394105911254883,1.0,0.0,0.0,298.4405822753906,410.0,41.73556900024414,0.0,13466.794921875,1.0,292.4982604980469,293.0964050292969,293.99493408203125,293.99969482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4014380276203155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17916180,302.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5408630371094,0.9990000128746032,1.0,0.5319479703903198,302.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5408630371094,0.9990000128746032,1.0,0.5601668357849121,301.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5408630371094,0.9990000128746032,1.0,0.4137373268604278,301.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5408630371094,0.9990000128746032,1.0,0.5601668357849121,301.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5408630371094,0.9990000128746032,1.0,2.657190322875977,299.5409851074219,284.95001220703125,299.55230712890625,293.8470764160156,299.5521850585937,302.20294189453125,299.5416564941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837226867676,5.679811477661133,2.5968754925997928e-05,4.394075870513916,1.0,0.0,0.0,298.4378662109375,410.0,42.58600616455078,0.0,13466.8076171875,1.0,292.49786376953125,293.09637451171875,293.9772644042969,293.98199462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4019522070884704,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17916240,302.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5408630371094,0.9990000128746032,1.0,0.5319479703903198,302.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5408630371094,0.9990000128746032,1.0,0.5601668357849121,301.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5408630371094,0.9990000128746032,1.0,0.4137373268604278,301.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5408630371094,0.9990000128746032,1.0,0.5601668357849121,301.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5408630371094,0.9990000128746032,1.0,2.657190322875977,299.5409851074219,284.95001220703125,299.55230712890625,293.8470764160156,299.5521850585937,302.20294189453125,299.5416564941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837226867676,5.679811477661133,2.5968754925997928e-05,4.394075870513916,1.0,0.0,0.0,298.4378662109375,410.0,42.58600616455078,0.0,13466.8076171875,1.0,292.49786376953125,293.09637451171875,293.9772644042969,293.98199462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4019522070884704,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17916300,302.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5561828613281,0.9990000128746032,1.0,0.5319482684135437,302.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5561828613281,0.9990000128746032,1.0,0.560167133808136,302.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5561828613281,0.9990000128746032,1.0,0.4137375354766845,301.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.5561828613281,0.9990000128746032,1.0,0.560167133808136,301.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5561828613281,0.9990000128746032,1.0,2.657191753387451,299.55633544921875,284.95001220703125,299.5679016113281,293.8389892578125,299.5676574707031,302.2202453613281,299.5569763183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679840087890625,5.679814338684082,2.596871308924165e-05,4.3940629959106445,1.0,0.0,0.0,298.4366760253906,410.0,43.04899215698242,0.0,13466.8125,1.0,292.4976501464844,293.0963439941406,293.9684753417969,293.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4022140204906463,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17916360,302.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.57183837890625,0.9990000128746032,1.0,0.531948447227478,302.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.57183837890625,0.9990000128746032,1.0,0.5601673722267151,302.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.57183837890625,0.9990000128746032,1.0,0.4137376844882965,301.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.57183837890625,0.9990000128746032,1.0,0.5601673722267151,301.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.57183837890625,0.9990000128746032,1.0,2.657192707061768,299.57196044921875,284.95001220703125,299.5837707519531,293.83123779296875,299.58349609375,302.2376708984375,299.5726623535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842472076416,5.679816246032715,2.5968680347432382e-05,4.394052505493164,1.0,0.0,0.0,298.43572998046875,410.0,43.68621444702149,0.0,13466.8173828125,1.0,292.4974670410156,293.0963134765625,293.9597473144531,293.96441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4024820029735565,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17916420,302.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.60418701171875,0.9990000128746032,1.0,0.5319488048553467,302.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.60418701171875,0.9990000128746032,1.0,0.560167670249939,302.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.60418701171875,0.9990000128746032,1.0,0.413737952709198,301.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.60418701171875,0.9990000128746032,1.0,0.560167670249939,301.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.60418701171875,0.9990000128746032,1.0,2.6571943759918213,299.6043395996094,284.95001220703125,299.6164245605469,293.8168029785156,299.6162414550781,302.27301025390625,299.60504150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679845809936523,5.679819583892822,2.5968629415729083e-05,4.394036769866943,1.0,0.0,0.0,298.43426513671875,410.0,45.13345336914063,0.0,13466.8232421875,1.0,292.4970397949219,293.0962829589844,293.94268798828125,293.947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4030453264713287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17916480,302.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.60418701171875,0.9990000128746032,1.0,0.5319488048553467,302.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.60418701171875,0.9990000128746032,1.0,0.560167670249939,302.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.60418701171875,0.9990000128746032,1.0,0.413737952709198,301.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.60418701171875,0.9990000128746032,1.0,0.560167670249939,301.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.60418701171875,0.9990000128746032,1.0,2.6571943759918213,299.6043395996094,284.95001220703125,299.6164245605469,293.8168029785156,299.6162414550781,302.27301025390625,299.60504150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679845809936523,5.679819583892822,2.5968629415729083e-05,4.394036769866943,1.0,0.0,0.0,298.43426513671875,410.0,45.13345336914063,0.0,13466.8232421875,1.0,292.4970397949219,293.0962829589844,293.94268798828125,293.947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4030453264713287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17916540,302.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6377258300781,0.9990000128746032,1.0,0.5319490432739258,302.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6377258300781,0.9990000128746032,1.0,0.5601679682731628,302.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6377258300781,0.9990000128746032,1.0,0.4137381613254547,301.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6377258300781,0.9990000128746032,1.0,0.5601679682731628,301.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6377258300781,0.9990000128746032,1.0,2.657195568084717,299.6378479003906,284.95001220703125,299.6505432128906,293.803955078125,299.6502380371094,302.3088684082031,299.6385803222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679848670959473,5.679822444915772,2.59685875789728e-05,4.394023895263672,1.0,0.0,0.0,298.43310546875,410.0,46.81871795654297,0.0,13466.8291015625,1.0,292.49664306640625,293.09625244140625,293.9260559082031,293.9305114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4036387205123901,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17916600,302.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6377258300781,0.9990000128746032,1.0,0.5319490432739258,302.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6377258300781,0.9990000128746032,1.0,0.5601679682731628,302.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6377258300781,0.9990000128746032,1.0,0.4137381613254547,301.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6377258300781,0.9990000128746032,1.0,0.5601679682731628,301.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6377258300781,0.9990000128746032,1.0,2.657195568084717,299.6378479003906,284.95001220703125,299.6505432128906,293.803955078125,299.6502380371094,302.3088684082031,299.6385803222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679848670959473,5.679822444915772,2.59685875789728e-05,4.394023895263672,1.0,0.0,0.0,298.43310546875,410.0,46.81871795654297,0.0,13466.8291015625,1.0,292.49664306640625,293.09625244140625,293.9260559082031,293.9305114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4036387205123901,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
