time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916660,302.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.67303466796875,0.9990000128746032,1.0,0.5319492816925049,302.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.67303466796875,0.9990000128746032,1.0,0.5601682066917419,302.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.67303466796875,0.9990000128746032,1.0,0.4137383103370666,301.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.67303466796875,0.9990000128746032,1.0,0.5601682066917419,301.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.67303466796875,0.9990000128746032,1.0,2.6571967601776123,299.67315673828125,284.95001220703125,299.686279296875,293.7928161621094,299.68609619140625,302.3454895019531,299.6739196777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798505783081055,5.6798248291015625,2.596855301817413e-05,4.394013404846191,1.0,0.0,0.0,298.43212890625,410.0,48.858680725097656,0.0,13466.8330078125,1.0,292.4962463378906,293.0962219238281,293.91015625,293.9144592285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.404279351234436,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17916720,302.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.67303466796875,0.9990000128746032,1.0,0.5319492816925049,302.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.67303466796875,0.9990000128746032,1.0,0.5601682066917419,302.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.67303466796875,0.9990000128746032,1.0,0.4137383103370666,301.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.67303466796875,0.9990000128746032,1.0,0.5601682066917419,301.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.67303466796875,0.9990000128746032,1.0,2.6571967601776123,299.67315673828125,284.95001220703125,299.686279296875,293.7928161621094,299.68609619140625,302.3454895019531,299.6739196777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798505783081055,5.6798248291015625,2.596855301817413e-05,4.394013404846191,1.0,0.0,0.0,298.43212890625,410.0,48.858680725097656,0.0,13466.8330078125,1.0,292.4962463378906,293.0962219238281,293.91015625,293.9144592285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.404279351234436,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17916780,302.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7098388671875,0.9990000128746032,1.0,0.5319494605064392,302.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7098388671875,0.9990000128746032,1.0,0.560168445110321,302.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7098388671875,0.9990000128746032,1.0,0.413738489151001,302.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7098388671875,0.9990000128746032,1.0,0.560168445110321,301.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7098388671875,0.9990000128746032,1.0,2.6571977138519287,299.7099914550781,284.95001220703125,299.7239074707031,293.7835693359375,299.7235717773437,302.3828125,299.7108154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798529624938965,5.679826736450195,2.596852027636487e-05,4.394002914428711,1.0,0.0,0.0,298.43121337890625,410.0,51.142574310302734,0.0,13466.8369140625,1.0,292.495849609375,293.09619140625,293.8949584960937,293.8990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4049617052078247,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17916840,302.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7098388671875,0.9990000128746032,1.0,0.5319494605064392,302.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7098388671875,0.9990000128746032,1.0,0.560168445110321,302.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7098388671875,0.9990000128746032,1.0,0.413738489151001,302.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7098388671875,0.9990000128746032,1.0,0.560168445110321,301.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7098388671875,0.9990000128746032,1.0,2.6571977138519287,299.7099914550781,284.95001220703125,299.7239074707031,293.7835693359375,299.7235717773437,302.3828125,299.7108154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798529624938965,5.679826736450195,2.596852027636487e-05,4.394002914428711,1.0,0.0,0.0,298.43121337890625,410.0,51.142574310302734,0.0,13466.8369140625,1.0,292.495849609375,293.09619140625,293.8949584960937,293.8990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4049617052078247,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17916900,302.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7291259765625,0.9990000128746032,1.0,0.5319495797157288,302.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7291259765625,0.9990000128746032,1.0,0.5601685047149658,302.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7291259765625,0.9990000128746032,1.0,0.4137385785579681,302.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7291259765625,0.9990000128746032,1.0,0.5601685047149658,301.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7291259765625,0.9990000128746032,1.0,2.657198429107666,299.7292785644531,284.95001220703125,299.74346923828125,293.7797241210937,299.74322509765625,302.40185546875,299.7301025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679853916168213,5.67982816696167,2.596850390546024e-05,4.393997669219971,1.0,0.0,0.0,298.43072509765625,410.0,52.4596061706543,0.0,13466.83984375,1.0,292.4956359863281,293.0961608886719,293.88775634765625,293.8917236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4053263366222381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17916960,302.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7488098144531,0.9990000128746032,1.0,0.5319496989250183,302.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7488098144531,0.9990000128746032,1.0,0.5601686239242554,302.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7488098144531,0.9990000128746032,1.0,0.4137386679649353,302.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7488098144531,0.9990000128746032,1.0,0.5601686239242554,301.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7488098144531,0.9990000128746032,1.0,2.657198905944824,299.7489624023437,284.95001220703125,299.7635803222656,293.7763977050781,299.7632751464844,302.4210510253906,299.74981689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855346679688,5.679829120635986,2.5968485715566203e-05,4.393992424011231,1.0,0.0,0.0,298.43023681640625,410.0,53.81095123291016,0.0,13466.841796875,1.0,292.49542236328125,293.0961608886719,293.8807373046875,293.88458251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4057023823261261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17917020,302.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.79010009765625,0.9990000128746032,1.0,0.5319499373435974,302.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.79010009765625,0.9990000128746032,1.0,0.5601689219474792,302.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.79010009765625,0.9990000128746032,1.0,0.4137388467788696,302.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.79010009765625,0.9990000128746032,1.0,0.5601689219474792,301.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.79010009765625,0.9990000128746032,1.0,2.65720009803772,299.790283203125,284.95001220703125,299.8055419921875,293.7713928222656,299.80535888671875,302.46051025390625,299.7911682128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679857730865479,5.679831504821777,2.596844933577813e-05,4.393980979919434,1.0,0.0,0.0,298.4291687011719,410.0,56.70186614990234,0.0,13466.8466796875,1.0,292.4950256347656,293.0961303710937,293.8677062988281,293.8712463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4065117239952087,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17917080,302.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.79010009765625,0.9990000128746032,1.0,0.5319499373435974,302.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.79010009765625,0.9990000128746032,1.0,0.5601689219474792,302.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.79010009765625,0.9990000128746032,1.0,0.4137388467788696,302.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.79010009765625,0.9990000128746032,1.0,0.5601689219474792,301.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.79010009765625,0.9990000128746032,1.0,2.65720009803772,299.790283203125,284.95001220703125,299.8055419921875,293.7713928222656,299.80535888671875,302.46051025390625,299.7911682128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679857730865479,5.679831504821777,2.596844933577813e-05,4.393980979919434,1.0,0.0,0.0,298.4291687011719,410.0,56.70186614990234,0.0,13466.8466796875,1.0,292.4950256347656,293.0961303710937,293.8677062988281,293.8712463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4065117239952087,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17917140,303.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8335266113281,0.9990000128746032,1.0,0.5319501757621765,302.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8335266113281,0.9990000128746032,1.0,0.5601691603660583,302.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8335266113281,0.9990000128746032,1.0,0.4137390255928039,302.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8335266113281,0.9990000128746032,1.0,0.5601691603660583,301.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8335266113281,0.9990000128746032,1.0,2.6572012901306152,299.8337097167969,284.95001220703125,299.8500061035156,293.7687683105469,299.8496398925781,302.5007629394531,299.83465576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679834365844727,2.596840931801125e-05,4.39396858215332,1.0,0.0,0.0,298.4280700683594,410.0,59.86453628540039,0.0,13466.8515625,1.0,292.49462890625,293.0960998535156,293.8558044433594,293.8590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.407381922006607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17917200,303.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8335266113281,0.9990000128746032,1.0,0.5319501757621765,302.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8335266113281,0.9990000128746032,1.0,0.5601691603660583,302.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8335266113281,0.9990000128746032,1.0,0.4137390255928039,302.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8335266113281,0.9990000128746032,1.0,0.5601691603660583,301.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8335266113281,0.9990000128746032,1.0,2.6572012901306152,299.8337097167969,284.95001220703125,299.8500061035156,293.7687683105469,299.8496398925781,302.5007629394531,299.83465576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679834365844727,2.596840931801125e-05,4.39396858215332,1.0,0.0,0.0,298.4280700683594,410.0,59.86453628540039,0.0,13466.8515625,1.0,292.49462890625,293.0960998535156,293.8558044433594,293.8590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.407381922006607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17917260,303.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8795166015625,0.9990000128746032,1.0,0.5319505333900452,302.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8795166015625,0.9990000128746032,1.0,0.560169517993927,302.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8795166015625,0.9990000128746032,1.0,0.4137392938137054,302.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8795166015625,0.9990000128746032,1.0,0.560169517993927,302.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8795166015625,0.9990000128746032,1.0,2.657202959060669,299.8797302246094,284.95001220703125,299.89678955078125,293.7682189941406,299.896484375,302.5384521484375,299.8807067871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863452911377,5.679837703704834,2.5968358386307955e-05,4.393952369689941,1.0,0.0,0.0,298.42657470703125,410.0,63.06502914428711,0.0,13466.8583984375,1.0,292.4942321777344,293.0960693359375,293.8453674316406,293.8482360839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4083330929279327,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17917320,303.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8795166015625,0.9990000128746032,1.0,0.5319505333900452,302.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8795166015625,0.9990000128746032,1.0,0.560169517993927,302.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8795166015625,0.9990000128746032,1.0,0.4137392938137054,302.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8795166015625,0.9990000128746032,1.0,0.560169517993927,302.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8795166015625,0.9990000128746032,1.0,2.657202959060669,299.8797302246094,284.95001220703125,299.89678955078125,293.7682189941406,299.896484375,302.5384521484375,299.8807067871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863452911377,5.679837703704834,2.5968358386307955e-05,4.393952369689941,1.0,0.0,0.0,298.42657470703125,410.0,63.06502914428711,0.0,13466.8583984375,1.0,292.4942321777344,293.0960693359375,293.8453674316406,293.8482360839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4083330929279327,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17917380,303.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9273986816406,0.9990000128746032,1.0,0.5319509506225586,302.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9273986816406,0.9990000128746032,1.0,0.5601699948310852,302.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9273986816406,0.9990000128746032,1.0,0.4137396514415741,302.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9273986816406,0.9990000128746032,1.0,0.5601699948310852,302.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9273986816406,0.9990000128746032,1.0,2.657205104827881,299.9276123046875,284.95001220703125,299.945556640625,293.76934814453125,299.94512939453125,302.5732421875,299.9286499023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968285626731813e-05,4.393929958343506,1.0,0.0,0.0,298.424560546875,410.0,65.99823760986328,0.0,13466.8671875,1.0,292.4938049316406,293.0960388183594,293.8362731933594,293.8387756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.409350037574768,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17917440,303.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9273986816406,0.9990000128746032,1.0,0.5319509506225586,302.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9273986816406,0.9990000128746032,1.0,0.5601699948310852,302.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9273986816406,0.9990000128746032,1.0,0.4137396514415741,302.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9273986816406,0.9990000128746032,1.0,0.5601699948310852,302.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9273986816406,0.9990000128746032,1.0,2.657205104827881,299.9276123046875,284.95001220703125,299.945556640625,293.76934814453125,299.94512939453125,302.5732421875,299.9286499023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968285626731813e-05,4.393929958343506,1.0,0.0,0.0,298.424560546875,410.0,65.99823760986328,0.0,13466.8671875,1.0,292.4938049316406,293.0960388183594,293.8362731933594,293.8387756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.409350037574768,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17917500,303.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9520568847656,0.9990000128746032,1.0,0.5319512486457825,302.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9520568847656,0.9990000128746032,1.0,0.5601702928543091,302.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9520568847656,0.9990000128746032,1.0,0.4137398600578308,302.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9520568847656,0.9990000128746032,1.0,0.5601702928543091,302.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9520568847656,0.9990000128746032,1.0,2.6572065353393555,299.9522705078125,284.95001220703125,299.9706115722656,293.7704772949219,299.9701538085937,302.58984375,299.95330810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679871082305908,5.679845333099365,2.5968241970986128e-05,4.393916606903076,1.0,0.0,0.0,298.4233093261719,410.0,67.4449462890625,0.0,13466.873046875,1.0,292.4936218261719,293.09600830078125,293.83221435546875,293.83453369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4098818302154541,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17917560,303.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.97723388671875,0.9990000128746032,1.0,0.5319515466690063,302.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.97723388671875,0.9990000128746032,1.0,0.560170590877533,302.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.97723388671875,0.9990000128746032,1.0,0.4137400984764099,302.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.97723388671875,0.9990000128746032,1.0,0.560170590877533,302.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.97723388671875,0.9990000128746032,1.0,2.657208204269409,299.9774475097656,284.95001220703125,299.99609375,293.7719421386719,299.9956970214844,302.6059265136719,299.978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.679848670959473,2.596819467726164e-05,4.393901348114014,1.0,0.0,0.0,298.42193603515625,410.0,68.80341339111328,0.0,13466.87890625,1.0,292.493408203125,293.09600830078125,293.8285827636719,293.8307189941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4104329645633697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17917620,303.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.02886962890625,0.9990000128746032,1.0,0.5319522619247437,302.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.02886962890625,0.9990000128746032,1.0,0.560171365737915,302.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.02886962890625,0.9990000128746032,1.0,0.4137406349182129,302.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.02886962890625,0.9990000128746032,1.0,0.560171365737915,302.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.02886962890625,0.9990000128746032,1.0,2.657211780548096,300.0290832519531,284.95001220703125,300.0482788085937,293.77593994140625,300.0479431152344,302.6369323730469,300.0302124023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855823516846,2.5968081899918616e-05,4.393866539001465,1.0,0.0,0.0,298.4187316894531,410.0,71.23005676269531,0.0,13466.8935546875,1.0,292.4930114746094,293.0959777832031,293.8224792480469,293.8242492675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4115858376026153,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17917680,303.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.02886962890625,0.9990000128746032,1.0,0.5319522619247437,302.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.02886962890625,0.9990000128746032,1.0,0.560171365737915,302.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.02886962890625,0.9990000128746032,1.0,0.4137406349182129,302.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.02886962890625,0.9990000128746032,1.0,0.560171365737915,302.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.02886962890625,0.9990000128746032,1.0,2.657211780548096,300.0290832519531,284.95001220703125,300.0482788085937,293.77593994140625,300.0479431152344,302.6369323730469,300.0302124023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855823516846,2.5968081899918616e-05,4.393866539001465,1.0,0.0,0.0,298.4187316894531,410.0,71.23005676269531,0.0,13466.8935546875,1.0,292.4930114746094,293.0959777832031,293.8224792480469,293.8242492675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4115858376026153,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17917740,303.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.081787109375,0.9990000128746032,1.0,0.5319530367851257,302.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.081787109375,0.9990000128746032,1.0,0.5601722002029419,302.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.081787109375,0.9990000128746032,1.0,0.413741260766983,302.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.081787109375,0.9990000128746032,1.0,0.5601722002029419,302.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.081787109375,0.9990000128746032,1.0,2.6572155952453613,300.0820007324219,284.95001220703125,300.1019287109375,293.7811584472656,300.1014404296875,302.66705322265625,300.0831298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679890155792236,5.679863929748535,2.596795638964977e-05,4.393826961517334,1.0,0.0,0.0,298.4151611328125,410.0,73.47787475585938,0.0,13466.9091796875,1.0,292.4926147460937,293.095947265625,293.8175354003906,293.8189392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4127857387065887,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17917800,303.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.081787109375,0.9990000128746032,1.0,0.5319530367851257,302.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.081787109375,0.9990000128746032,1.0,0.5601722002029419,302.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.081787109375,0.9990000128746032,1.0,0.413741260766983,302.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.081787109375,0.9990000128746032,1.0,0.5601722002029419,302.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.081787109375,0.9990000128746032,1.0,2.6572155952453613,300.0820007324219,284.95001220703125,300.1019287109375,293.7811584472656,300.1014404296875,302.66705322265625,300.0831298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679890155792236,5.679863929748535,2.596795638964977e-05,4.393826961517334,1.0,0.0,0.0,298.4151611328125,410.0,73.47787475585938,0.0,13466.9091796875,1.0,292.4926147460937,293.095947265625,293.8175354003906,293.8189392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4127857387065887,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17917860,303.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.13623046875,0.9990000128746032,1.0,0.5319539904594421,302.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.13623046875,0.9990000128746032,1.0,0.5601731538772583,302.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.13623046875,0.9990000128746032,1.0,0.4137419760227203,302.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.13623046875,0.9990000128746032,1.0,0.5601731538772583,302.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.13623046875,0.9990000128746032,1.0,2.6572201251983643,300.1364440917969,284.95001220703125,300.15692138671875,293.7874755859375,300.1564025878906,302.69635009765625,300.1376342773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873466491699,2.596781268948689e-05,4.393782615661621,1.0,0.0,0.0,298.4110717773437,410.0,75.53992462158203,0.0,13466.927734375,1.0,292.4921875,293.0959167480469,293.8140563964844,293.81512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4140440225601196,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17917920,303.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.13623046875,0.9990000128746032,1.0,0.5319539904594421,302.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.13623046875,0.9990000128746032,1.0,0.5601731538772583,302.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.13623046875,0.9990000128746032,1.0,0.4137419760227203,302.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.13623046875,0.9990000128746032,1.0,0.5601731538772583,302.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.13623046875,0.9990000128746032,1.0,2.6572201251983643,300.1364440917969,284.95001220703125,300.15692138671875,293.7874755859375,300.1564025878906,302.69635009765625,300.1376342773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873466491699,2.596781268948689e-05,4.393782615661621,1.0,0.0,0.0,298.4110717773437,410.0,75.53992462158203,0.0,13466.927734375,1.0,292.4921875,293.0959167480469,293.8140563964844,293.81512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4140440225601196,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17917980,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,300.1899719238281,0.9990000128746032,1.0,0.5319549441337585,302.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1899719238281,0.9990000128746032,1.0,0.5601741671562195,302.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1899719238281,0.9990000128746032,1.0,0.41374272108078,302.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1899719238281,0.9990000128746032,1.0,0.5601741671562195,302.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1899719238281,0.9990000128746032,1.0,2.6572251319885254,300.1902160644531,284.95001220703125,300.211181640625,293.79449462890625,300.21063232421875,302.7242431640625,300.19140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679909706115723,5.6798834800720215,2.5967659894377e-05,4.393734931945801,1.0,0.0,0.0,298.40673828125,410.0,77.3428726196289,0.0,13466.947265625,1.0,292.4918212890625,293.09588623046875,293.8118896484375,293.8125915527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4153053760528564,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17918040,303.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1918334960937,0.9990000128746032,1.0,0.5319549441337585,302.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1918334960937,0.9990000128746032,1.0,0.5601742267608643,302.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1918334960937,0.9990000128746032,1.0,0.4137427508831024,302.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1918334960937,0.9990000128746032,1.0,0.5601742267608643,302.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1918334960937,0.9990000128746032,1.0,2.6572251319885254,300.19207763671875,284.95001220703125,300.2130432128906,293.7947692871094,300.2124938964844,302.7251892089844,300.1932678222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910182952881,5.67988395690918,2.5967654437408783e-05,4.393733024597168,1.0,0.0,0.0,298.4065856933594,410.0,77.40345764160156,0.0,13466.9482421875,1.0,292.4917907714844,293.09588623046875,293.81182861328125,293.8125305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4153491854667663,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17918100,303.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2200927734375,0.9990000128746032,1.0,0.5319554805755615,302.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2200927734375,0.9990000128746032,1.0,0.5601747632026672,302.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2200927734375,0.9990000128746032,1.0,0.4137431681156158,302.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2200927734375,0.9990000128746032,1.0,0.5601747632026672,302.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2200927734375,0.9990000128746032,1.0,2.6572279930114746,300.2203369140625,284.95001220703125,300.2414855957031,293.7987060546875,300.2409973144531,302.739501953125,300.2215576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679915428161621,5.679889678955078,2.5967568944906816e-05,4.393706798553467,1.0,0.0,0.0,298.4041748046875,410.0,78.2495346069336,0.0,13466.958984375,1.0,292.4916076660156,293.0958557128906,293.8112487792969,293.8117980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4160213768482208,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17918160,303.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.24853515625,0.9990000128746032,1.0,0.5319560766220093,302.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.24853515625,0.9990000128746032,1.0,0.560175359249115,302.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.24853515625,0.9990000128746032,1.0,0.4137436151504516,302.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.24853515625,0.9990000128746032,1.0,0.560175359249115,302.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.24853515625,0.9990000128746032,1.0,2.6572306156158447,300.2487487792969,284.95001220703125,300.2701416015625,293.8028564453125,300.2696228027344,302.7537536621094,300.25,1.0,1.0,1.0,1.0,0.0,1.0,-5.67992115020752,5.679895401000977,2.596748163341545e-05,4.393680095672607,1.0,0.0,0.0,298.4017333984375,410.0,79.04119110107422,0.0,13466.9697265625,1.0,292.49139404296875,293.0958557128906,293.81085205078125,293.8112487792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.416700005531311,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17918220,303.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.30615234375,0.9990000128746032,1.0,0.53195720911026,302.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.30615234375,0.9990000128746032,1.0,0.5601765513420105,302.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.30615234375,0.9990000128746032,1.0,0.4137445092201233,302.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.30615234375,0.9990000128746032,1.0,0.5601765513420105,302.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.30615234375,0.9990000128746032,1.0,2.6572365760803223,300.306396484375,284.95001220703125,300.3280944824219,293.8116760253906,300.3276062011719,302.7820739746094,300.3076477050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933547973633,5.679907321929932,2.5967297915485688e-05,4.393622875213623,1.0,0.0,0.0,298.3965148925781,410.0,80.37603759765625,0.0,13466.9931640625,1.0,292.4909973144531,293.0958251953125,293.81121826171875,293.811279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4180949926376343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17918280,303.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.30615234375,0.9990000128746032,1.0,0.53195720911026,302.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.30615234375,0.9990000128746032,1.0,0.5601765513420105,302.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.30615234375,0.9990000128746032,1.0,0.4137445092201233,302.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.30615234375,0.9990000128746032,1.0,0.5601765513420105,302.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.30615234375,0.9990000128746032,1.0,2.6572365760803223,300.306396484375,284.95001220703125,300.3280944824219,293.8116760253906,300.3276062011719,302.7820739746094,300.3076477050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933547973633,5.679907321929932,2.5967297915485688e-05,4.393622875213623,1.0,0.0,0.0,298.3965148925781,410.0,80.37603759765625,0.0,13466.9931640625,1.0,292.4909973144531,293.0958251953125,293.81121826171875,293.811279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4180949926376343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17918340,303.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.364501953125,0.9990000128746032,1.0,0.5319584608078003,302.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.364501953125,0.9990000128746032,1.0,0.5601778626441956,302.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.364501953125,0.9990000128746032,1.0,0.4137454628944397,302.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.364501953125,0.9990000128746032,1.0,0.5601778626441956,302.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.364501953125,0.9990000128746032,1.0,2.6572425365448,300.36474609375,284.95001220703125,300.3866882324219,293.8210144042969,300.3861999511719,302.8102111816406,300.3659973144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946422576904,5.679920196533203,2.596710510260891e-05,4.393562316894531,1.0,0.0,0.0,298.3909912109375,410.0,81.50176239013672,0.0,13467.017578125,1.0,292.4905700683594,293.0957946777344,293.81268310546875,293.8124694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4195239841938019,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17918400,303.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.364501953125,0.9990000128746032,1.0,0.5319584608078003,302.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.364501953125,0.9990000128746032,1.0,0.5601778626441956,302.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.364501953125,0.9990000128746032,1.0,0.4137454628944397,302.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.364501953125,0.9990000128746032,1.0,0.5601778626441956,302.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.364501953125,0.9990000128746032,1.0,2.6572425365448,300.36474609375,284.95001220703125,300.3866882324219,293.8210144042969,300.3861999511719,302.8102111816406,300.3659973144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946422576904,5.679920196533203,2.596710510260891e-05,4.393562316894531,1.0,0.0,0.0,298.3909912109375,410.0,81.50176239013672,0.0,13467.017578125,1.0,292.4905700683594,293.0957946777344,293.81268310546875,293.8124694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4195239841938019,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17918460,303.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4233703613281,0.9990000128746032,1.0,0.5319597125053406,302.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4233703613281,0.9990000128746032,1.0,0.5601792335510254,302.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4233703613281,0.9990000128746032,1.0,0.4137464761734009,302.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4233703613281,0.9990000128746032,1.0,0.5601792335510254,302.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4233703613281,0.9990000128746032,1.0,2.6572489738464355,300.4236145019531,284.95001220703125,300.44580078125,293.830810546875,300.4453125,302.8382263183594,300.4248962402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959774017334,5.679933547973633,2.5966901375795715e-05,4.39349889755249,1.0,0.0,0.0,298.3852233886719,410.0,82.4062728881836,0.0,13467.0439453125,1.0,292.4901733398437,293.0957946777344,293.8151550292969,293.8146667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4209823608398437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17918520,303.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4233703613281,0.9990000128746032,1.0,0.5319597125053406,302.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4233703613281,0.9990000128746032,1.0,0.5601792335510254,302.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4233703613281,0.9990000128746032,1.0,0.4137464761734009,302.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4233703613281,0.9990000128746032,1.0,0.5601792335510254,302.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4233703613281,0.9990000128746032,1.0,2.6572489738464355,300.4236145019531,284.95001220703125,300.44580078125,293.830810546875,300.4453125,302.8382263183594,300.4248962402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959774017334,5.679933547973633,2.5966901375795715e-05,4.39349889755249,1.0,0.0,0.0,298.3852233886719,410.0,82.4062728881836,0.0,13467.0439453125,1.0,292.4901733398437,293.0957946777344,293.8151550292969,293.8146667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4209823608398437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17918580,303.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.48260498046875,0.9990000128746032,1.0,0.5319610834121704,302.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.48260498046875,0.9990000128746032,1.0,0.5601806044578552,302.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.48260498046875,0.9990000128746032,1.0,0.413747489452362,302.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.48260498046875,0.9990000128746032,1.0,0.5601806044578552,302.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.48260498046875,0.9990000128746032,1.0,2.6572556495666504,300.4828491210937,284.95001220703125,300.5052795410156,293.8409118652344,300.5047302246094,302.8661804199219,300.484130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679973602294922,5.679947376251221,2.5966690373024903e-05,4.393433570861816,1.0,0.0,0.0,298.3792419433594,410.0,83.12197875976562,0.0,13467.0703125,1.0,292.4897766113281,293.09576416015625,293.81854248046875,293.8178100585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4224642813205719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17918640,303.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.48260498046875,0.9990000128746032,1.0,0.5319610834121704,302.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.48260498046875,0.9990000128746032,1.0,0.5601806044578552,302.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.48260498046875,0.9990000128746032,1.0,0.413747489452362,302.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.48260498046875,0.9990000128746032,1.0,0.5601806044578552,302.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.48260498046875,0.9990000128746032,1.0,2.6572556495666504,300.4828491210937,284.95001220703125,300.5052795410156,293.8409118652344,300.5047302246094,302.8661804199219,300.484130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679973602294922,5.679947376251221,2.5966690373024903e-05,4.393433570861816,1.0,0.0,0.0,298.3792419433594,410.0,83.12197875976562,0.0,13467.0703125,1.0,292.4897766113281,293.09576416015625,293.81854248046875,293.8178100585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4224642813205719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17918700,303.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5123291015625,0.9990000128746032,1.0,0.5319617390632629,302.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5123291015625,0.9990000128746032,1.0,0.5601813197135925,302.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5123291015625,0.9990000128746032,1.0,0.413748025894165,302.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5123291015625,0.9990000128746032,1.0,0.5601813197135925,302.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5123291015625,0.9990000128746032,1.0,2.657258987426758,300.5126037597656,284.95001220703125,300.5350952148437,293.84600830078125,300.5345153808594,302.8800964355469,300.51385498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679980754852295,5.679954528808594,2.596658305265009e-05,4.393400192260742,1.0,0.0,0.0,298.3761901855469,410.0,83.40644836425781,0.0,13467.083984375,1.0,292.48956298828125,293.09576416015625,293.8205261230469,293.8196716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4232127666473388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
