time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918760,303.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5421142578125,0.9990000128746032,1.0,0.5319624543190002,302.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5421142578125,0.9990000128746032,1.0,0.5601820945739746,302.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5421142578125,0.9990000128746032,1.0,0.413748562335968,302.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.5421142578125,0.9990000128746032,1.0,0.5601820945739746,302.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5421142578125,0.9990000128746032,1.0,2.6572625637054443,300.5423583984375,284.95001220703125,300.5649108886719,293.8511657714844,300.5643310546875,302.8940124511719,300.54364013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679987907409668,5.679961681365967,2.596647391328588e-05,4.39336633682251,1.0,0.0,0.0,298.37310791015625,410.0,83.64476013183594,0.0,13467.09765625,1.0,292.4893798828125,293.0957336425781,293.8226928710937,293.8217468261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4239653646945953,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17918820,303.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6017150878906,0.9990000128746032,1.0,0.5319638252258301,302.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6017150878906,0.9990000128746032,1.0,0.5601835250854492,302.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.6017150878906,0.9990000128746032,1.0,0.4137496650218963,302.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6017150878906,0.9990000128746032,1.0,0.5601835250854492,302.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.6017150878906,0.9990000128746032,1.0,2.6572694778442383,300.6019592285156,284.95001220703125,300.62457275390625,293.8614501953125,300.6239929199219,302.9217834472656,300.6032409667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680002212524414,5.679976463317871,2.596625199657865e-05,4.39329719543457,1.0,0.0,0.0,298.3667907714844,410.0,83.94622802734375,0.0,13467.1259765625,1.0,292.48895263671875,293.0957336425781,293.8276062011719,293.82647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4254824519157409,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17918880,303.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6017150878906,0.9990000128746032,1.0,0.5319638252258301,302.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6017150878906,0.9990000128746032,1.0,0.5601835250854492,302.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.6017150878906,0.9990000128746032,1.0,0.4137496650218963,302.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6017150878906,0.9990000128746032,1.0,0.5601835250854492,302.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.6017150878906,0.9990000128746032,1.0,2.6572694778442383,300.6019592285156,284.95001220703125,300.62457275390625,293.8614501953125,300.6239929199219,302.9217834472656,300.6032409667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680002212524414,5.679976463317871,2.596625199657865e-05,4.39329719543457,1.0,0.0,0.0,298.3667907714844,410.0,83.94622802734375,0.0,13467.1259765625,1.0,292.48895263671875,293.0957336425781,293.8276062011719,293.82647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4254824519157409,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17918940,303.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6612243652344,0.9990000128746032,1.0,0.5319652557373047,302.78125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6612243652344,0.9990000128746032,1.0,0.5601850748062134,302.6830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6612243652344,0.9990000128746032,1.0,0.4137507677078247,302.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6612243652344,0.9990000128746032,1.0,0.5601850748062134,302.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6612243652344,0.9990000128746032,1.0,2.657276630401612,300.6614685058594,284.95001220703125,300.68408203125,293.87164306640625,300.6835021972656,302.9494934082031,300.6627502441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991245269775,2.596602644189261e-05,4.393226623535156,1.0,0.0,0.0,298.3603820800781,410.0,84.02657318115234,0.0,13467.1552734375,1.0,292.4885559082031,293.095703125,293.8331298828125,293.8318176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4270088970661163,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17919000,303.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6612243652344,0.9990000128746032,1.0,0.5319652557373047,302.78125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6612243652344,0.9990000128746032,1.0,0.5601850748062134,302.6830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6612243652344,0.9990000128746032,1.0,0.4137507677078247,302.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6612243652344,0.9990000128746032,1.0,0.5601850748062134,302.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6612243652344,0.9990000128746032,1.0,2.657276630401612,300.6614685058594,284.95001220703125,300.68408203125,293.87164306640625,300.6835021972656,302.9494934082031,300.6627502441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991245269775,2.596602644189261e-05,4.393226623535156,1.0,0.0,0.0,298.3603820800781,410.0,84.02657318115234,0.0,13467.1552734375,1.0,292.4885559082031,293.095703125,293.8331298828125,293.8318176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4270088970661163,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17919060,303.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7203369140625,0.9990000128746032,1.0,0.5319667458534241,302.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.7203369140625,0.9990000128746032,1.0,0.5601865649223328,302.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7203369140625,0.9990000128746032,1.0,0.4137519001960754,302.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7203369140625,0.9990000128746032,1.0,0.5601865649223328,302.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7203369140625,0.9990000128746032,1.0,2.6572840213775635,300.7205810546875,284.95001220703125,300.7433166503906,293.8816223144531,300.7425537109375,302.9770812988281,300.72186279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032253265381,5.680006504058838,2.596579906821717e-05,4.393156051635742,1.0,0.0,0.0,298.3539123535156,410.0,83.83341217041016,0.0,13467.1845703125,1.0,292.4881591796875,293.0956726074219,293.8393249511719,293.8378601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4285385906696319,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17919120,303.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7203369140625,0.9990000128746032,1.0,0.5319667458534241,302.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.7203369140625,0.9990000128746032,1.0,0.5601865649223328,302.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7203369140625,0.9990000128746032,1.0,0.4137519001960754,302.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7203369140625,0.9990000128746032,1.0,0.5601865649223328,302.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7203369140625,0.9990000128746032,1.0,2.6572840213775635,300.7205810546875,284.95001220703125,300.7433166503906,293.8816223144531,300.7425537109375,302.9770812988281,300.72186279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032253265381,5.680006504058838,2.596579906821717e-05,4.393156051635742,1.0,0.0,0.0,298.3539123535156,410.0,83.83341217041016,0.0,13467.1845703125,1.0,292.4881591796875,293.0956726074219,293.8393249511719,293.8378601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4285385906696319,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17919180,303.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.779296875,0.9990000128746032,1.0,0.5319681763648987,302.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.779296875,0.9990000128746032,1.0,0.5601881146430969,302.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.779296875,0.9990000128746032,1.0,0.4137530028820038,302.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.779296875,0.9990000128746032,1.0,0.5601881146430969,302.46875,297.1499938964844,293.1499938964844,0.0,-0.0,300.779296875,0.9990000128746032,1.0,2.6572911739349365,300.779541015625,284.95001220703125,300.80206298828125,293.8912658691406,300.8014221191406,303.004638671875,300.78082275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047512054443,5.680021286010742,2.5965571694541723e-05,4.39308500289917,1.0,0.0,0.0,298.3474426269531,410.0,83.54147338867188,0.0,13467.212890625,1.0,292.4877624511719,293.0956726074219,293.84576416015625,293.8441772460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4300694167613983,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17919240,303.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.779296875,0.9990000128746032,1.0,0.5319681763648987,302.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.779296875,0.9990000128746032,1.0,0.5601881146430969,302.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.779296875,0.9990000128746032,1.0,0.4137530028820038,302.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.779296875,0.9990000128746032,1.0,0.5601881146430969,302.46875,297.1499938964844,293.1499938964844,0.0,-0.0,300.779296875,0.9990000128746032,1.0,2.6572911739349365,300.779541015625,284.95001220703125,300.80206298828125,293.8912658691406,300.8014221191406,303.004638671875,300.78082275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047512054443,5.680021286010742,2.5965571694541723e-05,4.39308500289917,1.0,0.0,0.0,298.3474426269531,410.0,83.54147338867188,0.0,13467.212890625,1.0,292.4877624511719,293.0956726074219,293.84576416015625,293.8441772460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4300694167613983,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17919300,303.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.80859375,0.9990000128746032,1.0,0.531968891620636,302.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.80859375,0.9990000128746032,1.0,0.5601888298988342,302.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.80859375,0.9990000128746032,1.0,0.4137535691261291,302.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.80859375,0.9990000128746032,1.0,0.5601888298988342,302.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.80859375,0.9990000128746032,1.0,2.657294750213623,300.808837890625,284.95001220703125,300.8312072753906,293.8959350585937,300.83062744140625,303.01837158203125,300.8100891113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680054664611816,5.680028915405273,2.59654570982093e-05,4.393049716949463,1.0,0.0,0.0,298.3442077636719,410.0,83.25889587402344,0.0,13467.2275390625,1.0,292.487548828125,293.0956420898437,293.8490905761719,293.8474426269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4308335483074188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17919360,303.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8376159667969,0.9990000128746032,1.0,0.5319696068763733,302.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8376159667969,0.9990000128746032,1.0,0.5601896047592163,302.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8376159667969,0.9990000128746032,1.0,0.4137541353702545,302.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.8376159667969,0.9990000128746032,1.0,0.5601896047592163,302.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.8376159667969,0.9990000128746032,1.0,2.6572983264923096,300.8378601074219,284.95001220703125,300.86016845703125,293.90045166015625,300.85955810546875,303.03204345703125,300.839111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062294006348,5.680036067962647,2.596534432086628e-05,4.393014430999756,1.0,0.0,0.0,298.3410339355469,410.0,82.89283752441406,0.0,13467.2421875,1.0,292.4873352050781,293.0956420898437,293.8525085449219,293.850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4315943121910095,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17919420,303.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8951110839844,0.9990000128746032,1.0,0.5319709777832031,302.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8951110839844,0.9990000128746032,1.0,0.5601910948753357,302.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8951110839844,0.9990000128746032,1.0,0.4137552380561828,302.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8951110839844,0.9990000128746032,1.0,0.5601910948753357,302.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8951110839844,0.9990000128746032,1.0,2.6573052406311035,300.8953552246094,284.95001220703125,300.9175109863281,293.90899658203125,300.9167785644531,303.05926513671875,300.8965759277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680077075958252,5.680050849914551,2.5965122404159047e-05,4.392945289611816,1.0,0.0,0.0,298.334716796875,410.0,82.03983306884766,0.0,13467.2705078125,1.0,292.4869384765625,293.0956420898437,293.8594665527344,293.8577575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.433104932308197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17919480,303.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8951110839844,0.9990000128746032,1.0,0.5319709777832031,302.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8951110839844,0.9990000128746032,1.0,0.5601910948753357,302.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8951110839844,0.9990000128746032,1.0,0.4137552380561828,302.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8951110839844,0.9990000128746032,1.0,0.5601910948753357,302.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8951110839844,0.9990000128746032,1.0,2.6573052406311035,300.8953552246094,284.95001220703125,300.9175109863281,293.90899658203125,300.9167785644531,303.05926513671875,300.8965759277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680077075958252,5.680050849914551,2.5965122404159047e-05,4.392945289611816,1.0,0.0,0.0,298.334716796875,410.0,82.03983306884766,0.0,13467.2705078125,1.0,292.4869384765625,293.0956420898437,293.8594665527344,293.8577575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.433104932308197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17919540,303.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9519348144531,0.9990000128746032,1.0,0.5319724082946777,302.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9519348144531,0.9990000128746032,1.0,0.5601925253868103,302.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9519348144531,0.9990000128746032,1.0,0.4137563109397888,302.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9519348144531,0.9990000128746032,1.0,0.5601925253868103,302.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.9519348144531,0.9990000128746032,1.0,2.657312154769897,300.9521484375,284.95001220703125,300.9739074707031,293.9168395996094,300.9732971191406,303.0863342285156,300.953369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680091381072998,5.680065155029297,2.596490412543062e-05,4.392877101898193,1.0,0.0,0.0,298.3284912109375,410.0,81.01822662353516,0.0,13467.2978515625,1.0,292.4865417480469,293.0956115722656,293.8665466308594,293.8647766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.434603750705719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17919600,303.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9519348144531,0.9990000128746032,1.0,0.5319724082946777,302.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9519348144531,0.9990000128746032,1.0,0.5601925253868103,302.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9519348144531,0.9990000128746032,1.0,0.4137563109397888,302.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9519348144531,0.9990000128746032,1.0,0.5601925253868103,302.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.9519348144531,0.9990000128746032,1.0,2.657312154769897,300.9521484375,284.95001220703125,300.9739074707031,293.9168395996094,300.9732971191406,303.0863342285156,300.953369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680091381072998,5.680065155029297,2.596490412543062e-05,4.392877101898193,1.0,0.0,0.0,298.3284912109375,410.0,81.01822662353516,0.0,13467.2978515625,1.0,292.4865417480469,293.0956115722656,293.8665466308594,293.8647766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.434603750705719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17919660,303.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0074768066406,0.9990000128746032,1.0,0.5319737195968628,302.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0074768066406,0.9990000128746032,1.0,0.5601939558982849,302.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0074768066406,0.9990000128746032,1.0,0.4137573540210724,302.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0074768066406,0.9990000128746032,1.0,0.5601939558982849,302.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0074768066406,0.9990000128746032,1.0,2.6573188304901123,301.0076904296875,284.95001220703125,301.0291748046875,293.923828125,301.0284729003906,303.11309814453125,301.0089111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680105209350586,5.680079460144043,2.596469312265981e-05,4.39281177520752,1.0,0.0,0.0,298.322509765625,410.0,79.6693344116211,0.0,13467.3251953125,1.0,292.48614501953125,293.0956115722656,293.87359619140625,293.871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4360760450363159,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17919720,303.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0074768066406,0.9990000128746032,1.0,0.5319737195968628,302.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0074768066406,0.9990000128746032,1.0,0.5601939558982849,302.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0074768066406,0.9990000128746032,1.0,0.4137573540210724,302.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0074768066406,0.9990000128746032,1.0,0.5601939558982849,302.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0074768066406,0.9990000128746032,1.0,2.6573188304901123,301.0076904296875,284.95001220703125,301.0291748046875,293.923828125,301.0284729003906,303.11309814453125,301.0089111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680105209350586,5.680079460144043,2.596469312265981e-05,4.39281177520752,1.0,0.0,0.0,298.322509765625,410.0,79.6693344116211,0.0,13467.3251953125,1.0,292.48614501953125,293.0956115722656,293.87359619140625,293.871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4360760450363159,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17919780,303.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,301.06201171875,0.9990000128746032,1.0,0.5319750308990479,302.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.06201171875,0.9990000128746032,1.0,0.5601953268051147,302.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.06201171875,0.9990000128746032,1.0,0.4137583374977112,302.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,301.06201171875,0.9990000128746032,1.0,0.5601953268051147,302.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.06201171875,0.9990000128746032,1.0,2.657325267791748,301.0622253417969,284.95001220703125,301.08319091796875,293.9298400878906,301.08258056640625,303.1396484375,301.0633850097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680118560791016,5.680092811584473,2.5964489395846613e-05,4.392748355865479,1.0,0.0,0.0,298.3167419433594,410.0,78.1672592163086,0.0,13467.3505859375,1.0,292.4857482910156,293.0955810546875,293.8805236816406,293.8788146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4375248253345489,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17919840,303.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,301.06201171875,0.9990000128746032,1.0,0.5319750308990479,302.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.06201171875,0.9990000128746032,1.0,0.5601953268051147,302.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.06201171875,0.9990000128746032,1.0,0.4137583374977112,302.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,301.06201171875,0.9990000128746032,1.0,0.5601953268051147,302.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.06201171875,0.9990000128746032,1.0,2.657325267791748,301.0622253417969,284.95001220703125,301.08319091796875,293.9298400878906,301.08258056640625,303.1396484375,301.0633850097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680118560791016,5.680092811584473,2.5964489395846613e-05,4.392748355865479,1.0,0.0,0.0,298.3167419433594,410.0,78.1672592163086,0.0,13467.3505859375,1.0,292.4857482910156,293.0955810546875,293.8805236816406,293.8788146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4375248253345489,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17919900,303.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.0888061523437,0.9990000128746032,1.0,0.5319756269454956,302.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0888061523437,0.9990000128746032,1.0,0.5601959824562073,302.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,301.0888061523437,0.9990000128746032,1.0,0.4137588143348694,302.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0888061523437,0.9990000128746032,1.0,0.5601959824562073,302.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0888061523437,0.9990000128746032,1.0,2.6573283672332764,301.0890197753906,284.95001220703125,301.1096496582031,293.9324645996094,301.109130859375,303.1528015136719,301.0901794433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680125236511231,5.680099010467529,2.5964392989408225e-05,4.392718315124512,1.0,0.0,0.0,298.3139953613281,410.0,77.26953887939453,0.0,13467.36328125,1.0,292.48553466796875,293.0955810546875,293.8839416503906,293.8822326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.43823903799057,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17919960,303.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.11505126953125,0.9990000128746032,1.0,0.5319762229919434,303.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.11505126953125,0.9990000128746032,1.0,0.560196578502655,302.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.11505126953125,0.9990000128746032,1.0,0.4137592911720276,302.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.11505126953125,0.9990000128746032,1.0,0.560196578502655,302.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.11505126953125,0.9990000128746032,1.0,2.6573314666748047,301.11529541015625,284.95001220703125,301.1357421875,293.9347839355469,301.1351318359375,303.1658020019531,301.1164245605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680130958557129,5.680105209350586,2.596429840195924e-05,4.392689228057861,1.0,0.0,0.0,298.31134033203125,410.0,76.31331634521484,0.0,13467.375,1.0,292.4853210449219,293.0955810546875,293.8872375488281,293.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4389398694038391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17920020,303.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.16650390625,0.9990000128746032,1.0,0.5319773554801941,303.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.16650390625,0.9990000128746032,1.0,0.5601977705955505,302.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.16650390625,0.9990000128746032,1.0,0.4137601554393768,302.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.16650390625,0.9990000128746032,1.0,0.5601977705955505,302.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,301.16650390625,0.9990000128746032,1.0,2.657336950302124,301.1667175292969,284.95001220703125,301.1867370605469,293.9384765625,301.18603515625,303.1913757324219,301.1678466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680142879486084,5.680117130279541,2.5964121959987096e-05,4.39263391494751,1.0,0.0,0.0,298.3062744140625,410.0,74.35609436035156,0.0,13467.3974609375,1.0,292.48492431640625,293.0955505371094,293.8935546875,293.8919677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.440311998128891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17920080,303.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.16650390625,0.9990000128746032,1.0,0.5319773554801941,303.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.16650390625,0.9990000128746032,1.0,0.5601977705955505,302.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.16650390625,0.9990000128746032,1.0,0.4137601554393768,302.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.16650390625,0.9990000128746032,1.0,0.5601977705955505,302.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,301.16650390625,0.9990000128746032,1.0,2.657336950302124,301.1667175292969,284.95001220703125,301.1867370605469,293.9384765625,301.18603515625,303.1913757324219,301.1678466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680142879486084,5.680117130279541,2.5964121959987096e-05,4.39263391494751,1.0,0.0,0.0,298.3062744140625,410.0,74.35609436035156,0.0,13467.3974609375,1.0,292.48492431640625,293.0955505371094,293.8935546875,293.8919677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.440311998128891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17920140,303.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,301.2164001464844,0.9990000128746032,1.0,0.5319783687591553,303.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.2164001464844,0.9990000128746032,1.0,0.5601988434791565,302.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2164001464844,0.9990000128746032,1.0,0.4137609601020813,302.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2164001464844,0.9990000128746032,1.0,0.5601988434791565,302.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.2164001464844,0.9990000128746032,1.0,2.6573421955108643,301.2165832519531,284.95001220703125,301.2359313964844,293.9408264160156,301.2353210449219,303.2164306640625,301.2176513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680153846740723,5.6801276206970215,2.5963958250940777e-05,4.392582893371582,1.0,0.0,0.0,298.3016357421875,410.0,72.14861297607422,0.0,13467.4189453125,1.0,292.4845275878906,293.0955505371094,293.8994445800781,293.8979797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4416435360908508,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17920200,303.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,301.2164001464844,0.9990000128746032,1.0,0.5319783687591553,303.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.2164001464844,0.9990000128746032,1.0,0.5601988434791565,302.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2164001464844,0.9990000128746032,1.0,0.4137609601020813,302.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2164001464844,0.9990000128746032,1.0,0.5601988434791565,302.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.2164001464844,0.9990000128746032,1.0,2.6573421955108643,301.2165832519531,284.95001220703125,301.2359313964844,293.9408264160156,301.2353210449219,303.2164306640625,301.2176513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680153846740723,5.6801276206970215,2.5963958250940777e-05,4.392582893371582,1.0,0.0,0.0,298.3016357421875,410.0,72.14861297607422,0.0,13467.4189453125,1.0,292.4845275878906,293.0955505371094,293.8994445800781,293.8979797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4416435360908508,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17920260,303.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.264404296875,0.9990000128746032,1.0,0.5319793224334717,303.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.264404296875,0.9990000128746032,1.0,0.5601998567581177,302.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.264404296875,0.9990000128746032,1.0,0.4137616753578186,302.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.264404296875,0.9990000128746032,1.0,0.5601998567581177,302.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,301.264404296875,0.9990000128746032,1.0,2.657346725463867,301.2646179199219,284.95001220703125,301.2832336425781,293.9417419433594,301.2826843261719,303.2408447265625,301.2656555175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163383483887,5.680137634277344,2.596381091279909e-05,4.3925371170043945,1.0,0.0,0.0,298.2974548339844,410.0,69.7176513671875,0.0,13467.4375,1.0,292.484130859375,293.0955505371094,293.9047241210937,293.9034118652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4429253935813904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17920320,303.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.264404296875,0.9990000128746032,1.0,0.5319793224334717,303.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.264404296875,0.9990000128746032,1.0,0.5601998567581177,302.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.264404296875,0.9990000128746032,1.0,0.4137616753578186,302.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.264404296875,0.9990000128746032,1.0,0.5601998567581177,302.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,301.264404296875,0.9990000128746032,1.0,2.657346725463867,301.2646179199219,284.95001220703125,301.2832336425781,293.9417419433594,301.2826843261719,303.2408447265625,301.2656555175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163383483887,5.680137634277344,2.596381091279909e-05,4.3925371170043945,1.0,0.0,0.0,298.2974548339844,410.0,69.7176513671875,0.0,13467.4375,1.0,292.484130859375,293.0955505371094,293.9047241210937,293.9034118652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4429253935813904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17920380,303.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,301.3102722167969,0.9990000128746032,1.0,0.5319800972938538,303.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.3102722167969,0.9990000128746032,1.0,0.5602006912231445,302.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.3102722167969,0.9990000128746032,1.0,0.4137623012065887,302.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,301.3102722167969,0.9990000128746032,1.0,0.5602006912231445,302.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.3102722167969,0.9990000128746032,1.0,2.657350778579712,301.3104858398437,284.95001220703125,301.3284606933594,293.9410705566406,301.3277893066406,303.2645874023437,301.3114624023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680171966552734,5.680145740509033,2.596368358354084e-05,4.392497539520264,1.0,0.0,0.0,298.2938537597656,410.0,67.03504943847656,0.0,13467.4541015625,1.0,292.48370361328125,293.09552001953125,293.90924072265625,293.9081115722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4441474080085754,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17920440,303.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,301.3102722167969,0.9990000128746032,1.0,0.5319800972938538,303.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.3102722167969,0.9990000128746032,1.0,0.5602006912231445,302.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.3102722167969,0.9990000128746032,1.0,0.4137623012065887,302.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,301.3102722167969,0.9990000128746032,1.0,0.5602006912231445,302.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.3102722167969,0.9990000128746032,1.0,2.657350778579712,301.3104858398437,284.95001220703125,301.3284606933594,293.9410705566406,301.3277893066406,303.2645874023437,301.3114624023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680171966552734,5.680145740509033,2.596368358354084e-05,4.392497539520264,1.0,0.0,0.0,298.2938537597656,410.0,67.03504943847656,0.0,13467.4541015625,1.0,292.48370361328125,293.09552001953125,293.90924072265625,293.9081115722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4441474080085754,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17920500,303.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.33258056640625,0.9990000128746032,1.0,0.5319804549217224,303.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,301.33258056640625,0.9990000128746032,1.0,0.5602010488510132,302.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.33258056640625,0.9990000128746032,1.0,0.4137625992298126,302.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.33258056640625,0.9990000128746032,1.0,0.5602010488510132,302.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,301.33258056640625,0.9990000128746032,1.0,2.6573526859283447,301.332763671875,284.95001220703125,301.3502197265625,293.9400939941406,301.3497314453125,303.2762451171875,301.333740234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680175304412842,5.680149555206299,2.596362537587993e-05,4.392479419708252,1.0,0.0,0.0,298.292236328125,410.0,65.6510238647461,0.0,13467.4609375,1.0,292.4835205078125,293.09552001953125,293.9112548828125,293.91021728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4447404146194458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17920560,303.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.35430908203125,0.9990000128746032,1.0,0.5319808125495911,303.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.35430908203125,0.9990000128746032,1.0,0.5602014064788818,302.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.35430908203125,0.9990000128746032,1.0,0.4137628376483917,302.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.35430908203125,0.9990000128746032,1.0,0.5602014064788818,302.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.35430908203125,0.9990000128746032,1.0,2.6573543548583984,301.3544921875,284.95001220703125,301.3714294433594,293.9386901855469,301.3710021972656,303.2877502441406,301.3554077148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680179119110107,5.680152893066406,2.596357444417663e-05,4.392463684082031,1.0,0.0,0.0,298.290771484375,410.0,64.08480834960938,0.0,13467.4677734375,1.0,292.4833068847656,293.09552001953125,293.9130859375,293.91217041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4453189969062805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17920620,303.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.39569091796875,0.9990000128746032,1.0,0.531981348991394,303.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.39569091796875,0.9990000128746032,1.0,0.5602019429206848,303.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.39569091796875,0.9990000128746032,1.0,0.4137632548809051,302.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.39569091796875,0.9990000128746032,1.0,0.5602019429206848,302.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.39569091796875,0.9990000128746032,1.0,2.657356977462769,301.3958435058594,284.95001220703125,301.4119873046875,293.9344787597656,301.4115600585937,303.31005859375,301.396728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184364318848,5.680158615112305,2.5963490770664063e-05,4.39243745803833,1.0,0.0,0.0,298.2883605957031,410.0,60.97538375854492,0.0,13467.478515625,1.0,292.48291015625,293.09552001953125,293.91583251953125,293.9151916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4464138746261596,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17920680,303.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.39569091796875,0.9990000128746032,1.0,0.531981348991394,303.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.39569091796875,0.9990000128746032,1.0,0.5602019429206848,303.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.39569091796875,0.9990000128746032,1.0,0.4137632548809051,302.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.39569091796875,0.9990000128746032,1.0,0.5602019429206848,302.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.39569091796875,0.9990000128746032,1.0,2.657356977462769,301.3958435058594,284.95001220703125,301.4119873046875,293.9344787597656,301.4115600585937,303.31005859375,301.396728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184364318848,5.680158615112305,2.5963490770664063e-05,4.39243745803833,1.0,0.0,0.0,298.2883605957031,410.0,60.97538375854492,0.0,13467.478515625,1.0,292.48291015625,293.09552001953125,293.91583251953125,293.9151916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4464138746261596,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17920740,303.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.416259765625,0.9990000128746032,1.0,0.5319815278053284,303.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,301.416259765625,0.9990000128746032,1.0,0.5602021813392639,303.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.416259765625,0.9990000128746032,1.0,0.4137634336948395,302.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.416259765625,0.9990000128746032,1.0,0.5602021813392639,302.7335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.416259765625,0.9990000128746032,1.0,2.657357931137085,301.4164123535156,284.95001220703125,301.4320983886719,293.9315490722656,301.431640625,303.3213806152344,301.4172668457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.6801605224609375,2.59634562098654e-05,4.39242696762085,1.0,0.0,0.0,298.28741455078125,410.0,59.194435119628906,0.0,13467.482421875,1.0,292.4826965332031,293.09552001953125,293.9169006347656,293.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4469568729400635,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17920800,303.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4344177246094,0.9990000128746032,1.0,0.5319817066192627,303.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4344177246094,0.9990000128746032,1.0,0.5602023601531982,303.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,301.4344177246094,0.9990000128746032,1.0,0.413763552904129,302.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.4344177246094,0.9990000128746032,1.0,0.5602023601531982,302.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4344177246094,0.9990000128746032,1.0,2.6573586463928223,301.4346008300781,284.95001220703125,301.45001220703125,293.9283447265625,301.4493713378906,303.3315734863281,301.4354248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188179016113,5.68016242980957,2.596343256300316e-05,4.392419338226318,1.0,0.0,0.0,298.2867431640625,410.0,57.59218215942383,0.0,13467.4853515625,1.0,292.4825134277344,293.0954895019531,293.91748046875,293.9171142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4474324285984039,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
