time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920860,303.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.4707946777344,0.9990000128746032,1.0,0.531981885433197,303.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4707946777344,0.9990000128746032,1.0,0.5602025389671326,303.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.4707946777344,0.9990000128746032,1.0,0.4137637019157409,302.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4707946777344,0.9990000128746032,1.0,0.5602025389671326,302.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.4707946777344,0.9990000128746032,1.0,2.6573596000671387,301.4709167480469,284.95001220703125,301.4852294921875,293.9201965332031,301.4847412109375,303.35235595703125,301.4717102050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190086364746,5.680164337158203,2.5963403459172696e-05,4.3924102783203125,1.0,0.0,0.0,298.285888671875,410.0,54.02592468261719,0.0,13467.4892578125,1.0,292.4820861816406,293.0954895019531,293.9180603027344,293.91796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4483801424503326,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17920920,303.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.4707946777344,0.9990000128746032,1.0,0.531981885433197,303.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4707946777344,0.9990000128746032,1.0,0.5602025389671326,303.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.4707946777344,0.9990000128746032,1.0,0.4137637019157409,302.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4707946777344,0.9990000128746032,1.0,0.5602025389671326,302.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.4707946777344,0.9990000128746032,1.0,2.6573596000671387,301.4709167480469,284.95001220703125,301.4852294921875,293.9201965332031,301.4847412109375,303.35235595703125,301.4717102050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190086364746,5.680164337158203,2.5963403459172696e-05,4.3924102783203125,1.0,0.0,0.0,298.285888671875,410.0,54.02592468261719,0.0,13467.4892578125,1.0,292.4820861816406,293.0954895019531,293.9180603027344,293.91796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4483801424503326,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17920980,303.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5041809082031,0.9990000128746032,1.0,0.5319818258285522,303.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5041809082031,0.9990000128746032,1.0,0.5602024793624878,303.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5041809082031,0.9990000128746032,1.0,0.4137636423110962,302.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5041809082031,0.9990000128746032,1.0,0.5602024793624878,302.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5041809082031,0.9990000128746032,1.0,2.65735936164856,301.5043334960937,284.95001220703125,301.51763916015625,293.91015625,301.51715087890625,303.37225341796875,301.5050354003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680189609527588,5.680163383483887,2.596341255411972e-05,4.392413139343262,1.0,0.0,0.0,298.2861633300781,410.0,50.29004287719727,0.0,13467.48828125,1.0,292.481689453125,293.0954895019531,293.9172668457031,293.91754150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4492397308349609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17921040,303.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5041809082031,0.9990000128746032,1.0,0.5319818258285522,303.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5041809082031,0.9990000128746032,1.0,0.5602024793624878,303.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5041809082031,0.9990000128746032,1.0,0.4137636423110962,302.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5041809082031,0.9990000128746032,1.0,0.5602024793624878,302.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5041809082031,0.9990000128746032,1.0,2.65735936164856,301.5043334960937,284.95001220703125,301.51763916015625,293.91015625,301.51715087890625,303.37225341796875,301.5050354003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680189609527588,5.680163383483887,2.596341255411972e-05,4.392413139343262,1.0,0.0,0.0,298.2861633300781,410.0,50.29004287719727,0.0,13467.48828125,1.0,292.481689453125,293.0954895019531,293.9172668457031,293.91754150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4492397308349609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17921100,303.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5201110839844,0.9990000128746032,1.0,0.5319817066192627,303.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5201110839844,0.9990000128746032,1.0,0.5602023601531982,303.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5201110839844,0.9990000128746032,1.0,0.4137635827064514,302.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.5201110839844,0.9990000128746032,1.0,0.5602023601531982,302.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5201110839844,0.9990000128746032,1.0,2.6573588848114014,301.520263671875,284.95001220703125,301.53289794921875,293.90447998046875,301.5325622558594,303.3819885253906,301.5209350585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188655853272,5.68016242980957,2.5963428925024346e-05,4.392417907714844,1.0,0.0,0.0,298.2865905761719,410.0,48.37620544433594,0.0,13467.486328125,1.0,292.48150634765625,293.0954895019531,293.9165344238281,293.9169616699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4496459364891052,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17921160,303.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.5350952148437,0.9990000128746032,1.0,0.5319815874099731,303.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5350952148437,0.9990000128746032,1.0,0.5602021813392639,303.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5350952148437,0.9990000128746032,1.0,0.4137634336948395,302.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5350952148437,0.9990000128746032,1.0,0.5602021813392639,302.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,301.5350952148437,0.9990000128746032,1.0,2.657358169555664,301.5352478027344,284.95001220703125,301.5474853515625,293.8984069824219,301.54705810546875,303.3913879394531,301.535888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.680160999298096,2.5963454390875995e-05,4.392426013946533,1.0,0.0,0.0,298.287353515625,410.0,46.51386260986328,0.0,13467.482421875,1.0,292.4812927246094,293.0954895019531,293.915283203125,293.9158935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4500217735767364,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17921220,303.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5634460449219,0.9990000128746032,1.0,0.5319811105728149,303.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5634460449219,0.9990000128746032,1.0,0.5602017045021057,303.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5634460449219,0.9990000128746032,1.0,0.4137630760669708,303.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5634460449219,0.9990000128746032,1.0,0.5602017045021057,302.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5634460449219,0.9990000128746032,1.0,2.657355785369873,301.5635681152344,284.95001220703125,301.574951171875,293.88507080078125,301.57452392578125,303.4095764160156,301.56414794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680181980133057,5.680156230926514,2.5963525331462733e-05,4.392448425292969,1.0,0.0,0.0,298.28936767578125,410.0,43.07223129272461,0.0,13467.4736328125,1.0,292.4808959960937,293.0954895019531,293.91180419921875,293.91278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4507152438163757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17921280,303.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5634460449219,0.9990000128746032,1.0,0.5319811105728149,303.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5634460449219,0.9990000128746032,1.0,0.5602017045021057,303.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5634460449219,0.9990000128746032,1.0,0.4137630760669708,303.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5634460449219,0.9990000128746032,1.0,0.5602017045021057,302.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5634460449219,0.9990000128746032,1.0,2.657355785369873,301.5635681152344,284.95001220703125,301.574951171875,293.88507080078125,301.57452392578125,303.4095764160156,301.56414794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680181980133057,5.680156230926514,2.5963525331462733e-05,4.392448425292969,1.0,0.0,0.0,298.28936767578125,410.0,43.07223129272461,0.0,13467.4736328125,1.0,292.4808959960937,293.0954895019531,293.91180419921875,293.91278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4507152438163757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17921340,303.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5895690917969,0.9990000128746032,1.0,0.5319805145263672,303.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.5895690917969,0.9990000128746032,1.0,0.560201108455658,303.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5895690917969,0.9990000128746032,1.0,0.413762629032135,303.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5895690917969,0.9990000128746032,1.0,0.560201108455658,302.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5895690917969,0.9990000128746032,1.0,2.657352924346924,301.58966064453125,284.95001220703125,301.60015869140625,293.870361328125,301.59979248046875,303.42694091796875,301.5902099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68017578125,5.680150032043457,2.596362173790112e-05,4.392477989196777,1.0,0.0,0.0,298.2920837402344,410.0,39.82229232788086,0.0,13467.4619140625,1.0,292.48046875,293.095458984375,293.906982421875,293.9083251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4513328969478607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17921400,303.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5895690917969,0.9990000128746032,1.0,0.5319805145263672,303.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.5895690917969,0.9990000128746032,1.0,0.560201108455658,303.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5895690917969,0.9990000128746032,1.0,0.413762629032135,303.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5895690917969,0.9990000128746032,1.0,0.560201108455658,302.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5895690917969,0.9990000128746032,1.0,2.657352924346924,301.58966064453125,284.95001220703125,301.60015869140625,293.870361328125,301.59979248046875,303.42694091796875,301.5902099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68017578125,5.680150032043457,2.596362173790112e-05,4.392477989196777,1.0,0.0,0.0,298.2920837402344,410.0,39.82229232788086,0.0,13467.4619140625,1.0,292.48046875,293.095458984375,293.906982421875,293.9083251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4513328969478607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17921460,303.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6134948730469,0.9990000128746032,1.0,0.5319797992706299,303.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6134948730469,0.9990000128746032,1.0,0.5602003335952759,303.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6134948730469,0.9990000128746032,1.0,0.4137620627880096,303.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.6134948730469,0.9990000128746032,1.0,0.5602003335952759,302.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.6134948730469,0.9990000128746032,1.0,2.657349109649658,301.6136169433594,284.95001220703125,301.6233215332031,293.8544006347656,301.6229248046875,303.4435119628906,301.6141052246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680168151855469,5.680142402648926,2.5963736334233545e-05,4.392514228820801,1.0,0.0,0.0,298.2953491210937,410.0,36.7868766784668,0.0,13467.447265625,1.0,292.4800720214844,293.095458984375,293.9007873535156,293.9024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.45187509059906,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17921520,303.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6134948730469,0.9990000128746032,1.0,0.5319797992706299,303.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6134948730469,0.9990000128746032,1.0,0.5602003335952759,303.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6134948730469,0.9990000128746032,1.0,0.4137620627880096,303.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.6134948730469,0.9990000128746032,1.0,0.5602003335952759,302.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.6134948730469,0.9990000128746032,1.0,2.657349109649658,301.6136169433594,284.95001220703125,301.6233215332031,293.8544006347656,301.6229248046875,303.4435119628906,301.6141052246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680168151855469,5.680142402648926,2.5963736334233545e-05,4.392514228820801,1.0,0.0,0.0,298.2953491210937,410.0,36.7868766784668,0.0,13467.447265625,1.0,292.4800720214844,293.095458984375,293.9007873535156,293.9024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.45187509059906,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17921580,303.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,301.6356201171875,0.9990000128746032,1.0,0.531978964805603,303.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.6356201171875,0.9990000128746032,1.0,0.5601994395256042,303.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.6356201171875,0.9990000128746032,1.0,0.4137614071369171,303.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6356201171875,0.9990000128746032,1.0,0.5601994395256042,302.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.6356201171875,0.9990000128746032,1.0,2.657345056533813,301.6357116699219,284.95001220703125,301.6446533203125,293.8373718261719,301.6443176269531,303.45928955078125,301.6361694335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680159568786621,5.680133819580078,2.59638673014706e-05,4.39255428314209,1.0,0.0,0.0,298.2990417480469,410.0,34.001163482666016,0.0,13467.4306640625,1.0,292.47967529296875,293.095458984375,293.8932800292969,293.8952941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4523505866527557,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17921640,303.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,301.6356201171875,0.9990000128746032,1.0,0.531978964805603,303.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.6356201171875,0.9990000128746032,1.0,0.5601994395256042,303.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.6356201171875,0.9990000128746032,1.0,0.4137614071369171,303.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6356201171875,0.9990000128746032,1.0,0.5601994395256042,302.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.6356201171875,0.9990000128746032,1.0,2.657345056533813,301.6357116699219,284.95001220703125,301.6446533203125,293.8373718261719,301.6443176269531,303.45928955078125,301.6361694335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680159568786621,5.680133819580078,2.59638673014706e-05,4.39255428314209,1.0,0.0,0.0,298.2990417480469,410.0,34.001163482666016,0.0,13467.4306640625,1.0,292.47967529296875,293.095458984375,293.8932800292969,293.8952941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4523505866527557,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17921700,303.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6461486816406,0.9990000128746032,1.0,0.5319785475730896,303.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,301.6461486816406,0.9990000128746032,1.0,0.5601990222930908,303.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6461486816406,0.9990000128746032,1.0,0.4137610793113708,303.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6461486816406,0.9990000128746032,1.0,0.5601990222930908,302.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.6461486816406,0.9990000128746032,1.0,2.6573429107666016,301.646240234375,284.95001220703125,301.6546936035156,293.8284912109375,301.65447998046875,303.46697998046875,301.64666748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680155277252197,5.680129051208496,2.596393460407853e-05,4.392575740814209,1.0,0.0,0.0,298.3009948730469,410.0,32.63199615478516,0.0,13467.421875,1.0,292.4794616699219,293.095458984375,293.8891906738281,293.8913879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4525701999664306,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17921760,303.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.65606689453125,0.9990000128746032,1.0,0.5319780707359314,303.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.65606689453125,0.9990000128746032,1.0,0.5601985454559326,303.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.65606689453125,0.9990000128746032,1.0,0.4137607514858246,303.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.65606689453125,0.9990000128746032,1.0,0.5601985454559326,302.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.65606689453125,0.9990000128746032,1.0,2.6573407649993896,301.6561584472656,284.95001220703125,301.664306640625,293.81939697265625,301.6640625,303.4744567871094,301.6565856933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680150508880615,5.680124759674072,2.5964003725675863e-05,4.392597198486328,1.0,0.0,0.0,298.30291748046875,410.0,31.30869102478028,0.0,13467.4130859375,1.0,292.4792785644531,293.095458984375,293.8846740722656,293.88702392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4527687132358551,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17921820,303.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6748352050781,0.9990000128746032,1.0,0.5319774150848389,303.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6748352050781,0.9990000128746032,1.0,0.5601978302001953,303.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.6748352050781,0.9990000128746032,1.0,0.4137602150440216,303.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6748352050781,0.9990000128746032,1.0,0.5601978302001953,302.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6748352050781,0.9990000128746032,1.0,2.6573374271392822,301.6749267578125,284.95001220703125,301.6824951171875,293.8006896972656,301.6822814941406,303.4888000488281,301.6753234863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801438331604,5.680118083953857,2.5964107408071868e-05,4.392629146575928,1.0,0.0,0.0,298.3058776855469,410.0,29.010299682617188,0.0,13467.3994140625,1.0,292.4788818359375,293.095458984375,293.8747253417969,293.8774108886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4531214237213135,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17921880,303.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6748352050781,0.9990000128746032,1.0,0.5319774150848389,303.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6748352050781,0.9990000128746032,1.0,0.5601978302001953,303.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.6748352050781,0.9990000128746032,1.0,0.4137602150440216,303.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6748352050781,0.9990000128746032,1.0,0.5601978302001953,302.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6748352050781,0.9990000128746032,1.0,2.6573374271392822,301.6749267578125,284.95001220703125,301.6824951171875,293.8006896972656,301.6822814941406,303.4888000488281,301.6753234863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801438331604,5.680118083953857,2.5964107408071868e-05,4.392629146575928,1.0,0.0,0.0,298.3058776855469,410.0,29.010299682617188,0.0,13467.3994140625,1.0,292.4788818359375,293.095458984375,293.8747253417969,293.8774108886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4531214237213135,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17921940,303.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.6854248046875,0.9990000128746032,1.0,0.5319772958755493,303.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.6854248046875,0.9990000128746032,1.0,0.5601977109909058,303.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6854248046875,0.9990000128746032,1.0,0.4137601256370544,303.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,301.6854248046875,0.9990000128746032,1.0,0.5601977109909058,302.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,301.6854248046875,0.9990000128746032,1.0,2.657336711883545,301.6854858398437,284.95001220703125,301.6927795410156,293.7891845703125,301.6925048828125,303.4966125488281,301.6858825683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680142402648926,5.680116176605225,2.596412923594471e-05,4.392636299133301,1.0,0.0,0.0,298.3065185546875,410.0,27.75851821899414,0.0,13467.396484375,1.0,292.4786376953125,293.095458984375,293.8681945800781,293.8710327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4533059597015381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17922000,303.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.6923217773437,0.9990000128746032,1.0,0.5319772362709045,303.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6923217773437,0.9990000128746032,1.0,0.560197651386261,303.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6923217773437,0.9990000128746032,1.0,0.4137600660324096,303.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6923217773437,0.9990000128746032,1.0,0.560197651386261,302.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6923217773437,0.9990000128746032,1.0,2.657336473464966,301.6923828125,284.95001220703125,301.6993713378906,293.7814025878906,301.69921875,303.5015869140625,301.6927795410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680141448974609,5.680115699768066,2.596414014988113e-05,4.392639636993408,1.0,0.0,0.0,298.30682373046875,410.0,26.96033096313477,0.0,13467.3955078125,1.0,292.4784545898437,293.095458984375,293.8637084960937,293.8666687011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4534234702587127,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17922060,303.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7084045410156,0.9990000128746032,1.0,0.5319768786430359,303.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7084045410156,0.9990000128746032,1.0,0.5601972341537476,303.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,301.7084045410156,0.9990000128746032,1.0,0.4137597680091858,303.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.7084045410156,0.9990000128746032,1.0,0.5601972341537476,302.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,301.7084045410156,0.9990000128746032,1.0,2.657334566116333,301.7084655761719,284.95001220703125,301.71514892578125,293.7616271972656,301.71484375,303.5136413574219,301.70880126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680137634277344,5.680111885070801,2.5964198357542045e-05,4.39265775680542,1.0,0.0,0.0,298.3085021972656,410.0,25.219018936157227,0.0,13467.3876953125,1.0,292.4780578613281,293.095458984375,293.85137939453125,293.8546142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4536689221858978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17922120,303.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7084045410156,0.9990000128746032,1.0,0.5319768786430359,303.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7084045410156,0.9990000128746032,1.0,0.5601972341537476,303.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,301.7084045410156,0.9990000128746032,1.0,0.4137597680091858,303.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.7084045410156,0.9990000128746032,1.0,0.5601972341537476,302.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,301.7084045410156,0.9990000128746032,1.0,2.657334566116333,301.7084655761719,284.95001220703125,301.71514892578125,293.7616271972656,301.71484375,303.5136413574219,301.70880126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680137634277344,5.680111885070801,2.5964198357542045e-05,4.39265775680542,1.0,0.0,0.0,298.3085021972656,410.0,25.219018936157227,0.0,13467.3876953125,1.0,292.4780578613281,293.095458984375,293.85137939453125,293.8546142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4536689221858978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17922180,303.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.72369384765625,0.9990000128746032,1.0,0.531976044178009,303.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.72369384765625,0.9990000128746032,1.0,0.5601963996887207,303.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.72369384765625,0.9990000128746032,1.0,0.413759171962738,303.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,301.72369384765625,0.9990000128746032,1.0,0.5601963996887207,302.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,301.72369384765625,0.9990000128746032,1.0,2.6573305130004883,301.7237548828125,284.95001220703125,301.7300109863281,293.7416076660156,301.7297668457031,303.5252380371094,301.7240905761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680129528045654,5.680103778839111,2.596432386781089e-05,4.392696380615234,1.0,0.0,0.0,298.31201171875,410.0,23.730907440185547,0.0,13467.3720703125,1.0,292.4776611328125,293.095458984375,293.8382873535156,293.8417663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4538805484771728,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17922240,303.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.72369384765625,0.9990000128746032,1.0,0.531976044178009,303.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.72369384765625,0.9990000128746032,1.0,0.5601963996887207,303.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.72369384765625,0.9990000128746032,1.0,0.413759171962738,303.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,301.72369384765625,0.9990000128746032,1.0,0.5601963996887207,302.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,301.72369384765625,0.9990000128746032,1.0,2.6573305130004883,301.7237548828125,284.95001220703125,301.7300109863281,293.7416076660156,301.7297668457031,303.5252380371094,301.7240905761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680129528045654,5.680103778839111,2.596432386781089e-05,4.392696380615234,1.0,0.0,0.0,298.31201171875,410.0,23.730907440185547,0.0,13467.3720703125,1.0,292.4776611328125,293.095458984375,293.8382873535156,293.8417663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4538805484771728,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17922300,303.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.73101806640625,0.9990000128746032,1.0,0.5319754481315613,303.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.73101806640625,0.9990000128746032,1.0,0.5601957440376282,303.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.73101806640625,0.9990000128746032,1.0,0.4137586653232574,303.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,301.73101806640625,0.9990000128746032,1.0,0.5601957440376282,302.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.73101806640625,0.9990000128746032,1.0,2.65732741355896,301.7310791015625,284.95001220703125,301.73712158203125,293.73150634765625,301.7369384765625,303.5308837890625,301.7313842773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.68012285232544,5.6800971031188965,2.5964423912228085e-05,4.392727851867676,1.0,0.0,0.0,298.3148803710937,410.0,23.0866756439209,0.0,13467.359375,1.0,292.4774475097656,293.0954284667969,293.83135986328125,293.8349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4539715349674225,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17922360,303.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,301.7381591796875,0.9990000128746032,1.0,0.5319746136665344,303.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.7381591796875,0.9990000128746032,1.0,0.5601949095726013,303.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7381591796875,0.9990000128746032,1.0,0.4137580692768097,303.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7381591796875,0.9990000128746032,1.0,0.5601949095726013,302.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7381591796875,0.9990000128746032,1.0,2.6573235988616943,301.7382202148437,284.95001220703125,301.7441101074219,293.721435546875,301.7439270019531,303.53643798828125,301.738525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68011474609375,5.680088996887207,2.596454760350753e-05,4.39276647567749,1.0,0.0,0.0,298.3183898925781,410.0,22.479236602783203,0.0,13467.34375,1.0,292.4772644042969,293.0954284667969,293.82427978515625,293.8279724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4540557265281677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17922420,303.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,301.7519226074219,0.9990000128746032,1.0,0.5319726467132568,303.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.7519226074219,0.9990000128746032,1.0,0.5601928234100342,303.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7519226074219,0.9990000128746032,1.0,0.4137565195560455,303.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.7519226074219,0.9990000128746032,1.0,0.5601928234100342,302.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.7519226074219,0.9990000128746032,1.0,2.657313585281372,301.7519836425781,284.95001220703125,301.7576599121094,293.7012939453125,301.7574462890625,303.5472412109375,301.7522888183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680094242095947,5.680068492889404,2.5964858650695533e-05,4.3928632736206055,1.0,0.0,0.0,298.32720947265625,410.0,21.4688663482666,0.0,13467.3037109375,1.0,292.4768371582031,293.0954284667969,293.8094482421875,293.8133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4541994035243988,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17922480,303.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,301.7519226074219,0.9990000128746032,1.0,0.5319726467132568,303.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.7519226074219,0.9990000128746032,1.0,0.5601928234100342,303.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7519226074219,0.9990000128746032,1.0,0.4137565195560455,303.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.7519226074219,0.9990000128746032,1.0,0.5601928234100342,302.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.7519226074219,0.9990000128746032,1.0,2.657313585281372,301.7519836425781,284.95001220703125,301.7576599121094,293.7012939453125,301.7574462890625,303.5472412109375,301.7522888183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680094242095947,5.680068492889404,2.5964858650695533e-05,4.3928632736206055,1.0,0.0,0.0,298.32720947265625,410.0,21.4688663482666,0.0,13467.3037109375,1.0,292.4768371582031,293.0954284667969,293.8094482421875,293.8133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4541994035243988,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17922540,304.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.765380859375,0.9990000128746032,1.0,0.5319703817367554,303.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.765380859375,0.9990000128746032,1.0,0.5601904392242432,303.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.765380859375,0.9990000128746032,1.0,0.4137547612190246,303.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.765380859375,0.9990000128746032,1.0,0.5601904392242432,302.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.765380859375,0.9990000128746032,1.0,2.6573023796081543,301.76544189453125,284.95001220703125,301.7708435058594,293.68133544921875,301.77069091796875,303.55780029296875,301.7657470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680070877075195,5.680044651031494,2.596521699160803e-05,4.392974853515625,1.0,0.0,0.0,298.33740234375,410.0,20.63471031188965,0.0,13467.2578125,1.0,292.4764404296875,293.0954284667969,293.7942199707031,293.7982788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4543264210224151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17922600,304.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.765380859375,0.9990000128746032,1.0,0.5319703817367554,303.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.765380859375,0.9990000128746032,1.0,0.5601904392242432,303.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.765380859375,0.9990000128746032,1.0,0.4137547612190246,303.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.765380859375,0.9990000128746032,1.0,0.5601904392242432,302.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.765380859375,0.9990000128746032,1.0,2.6573023796081543,301.76544189453125,284.95001220703125,301.7708435058594,293.68133544921875,301.77069091796875,303.55780029296875,301.7657470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680070877075195,5.680044651031494,2.596521699160803e-05,4.392974853515625,1.0,0.0,0.0,298.33740234375,410.0,20.63471031188965,0.0,13467.2578125,1.0,292.4764404296875,293.0954284667969,293.7942199707031,293.7982788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4543264210224151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17922660,304.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7724304199219,0.9990000128746032,1.0,0.5319690108299255,303.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.7724304199219,0.9990000128746032,1.0,0.5601889491081238,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,301.7724304199219,0.9990000128746032,1.0,0.4137536585330963,303.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.7724304199219,0.9990000128746032,1.0,0.5601889491081238,302.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.7724304199219,0.9990000128746032,1.0,2.657295227050781,301.7724914550781,284.95001220703125,301.7777709960937,293.6707763671875,301.77764892578125,303.5633239746094,301.77276611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680056095123291,5.68002986907959,2.5965440727304667e-05,4.3930439949035645,1.0,0.0,0.0,298.3437194824219,410.0,20.255842208862305,0.0,13467.2294921875,1.0,292.4762268066406,293.0954284667969,293.785888671875,293.7900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4543873965740204,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17922720,304.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.7785339355469,0.9990000128746032,1.0,0.5319676399230957,303.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.7785339355469,0.9990000128746032,1.0,0.5601875185966492,303.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.7785339355469,0.9990000128746032,1.0,0.4137526154518127,303.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7785339355469,0.9990000128746032,1.0,0.5601875185966492,302.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.7785339355469,0.9990000128746032,1.0,2.6572885513305664,301.7785949707031,284.95001220703125,301.7838134765625,293.66168212890625,301.7837219238281,303.568115234375,301.77886962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041790008545,5.680016040802002,2.596565354906488e-05,4.393110752105713,1.0,0.0,0.0,298.34979248046875,410.0,20.0169734954834,0.0,13467.2021484375,1.0,292.4760437011719,293.0954284667969,293.7784729003906,293.7826843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.454436182975769,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17922780,304.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7916259765625,0.9990000128746032,1.0,0.5319646596908569,303.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7916259765625,0.9990000128746032,1.0,0.5601844191551208,303.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.7916259765625,0.9990000128746032,1.0,0.4137502908706665,303.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,301.7916259765625,0.9990000128746032,1.0,0.5601844191551208,302.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.7916259765625,0.9990000128746032,1.0,2.657273530960083,301.79168701171875,284.95001220703125,301.7968139648437,293.6425476074219,301.7967529296875,303.5781555175781,301.7919616699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680010795593262,5.679985046386719,2.59661246673204e-05,4.393257141113281,1.0,0.0,0.0,298.3631286621094,410.0,19.7100887298584,0.0,13467.142578125,1.0,292.47564697265625,293.0954284667969,293.7623291015625,293.76666259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4545338749885559,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17922840,304.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7916259765625,0.9990000128746032,1.0,0.5319646596908569,303.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7916259765625,0.9990000128746032,1.0,0.5601844191551208,303.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.7916259765625,0.9990000128746032,1.0,0.4137502908706665,303.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,301.7916259765625,0.9990000128746032,1.0,0.5601844191551208,302.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.7916259765625,0.9990000128746032,1.0,2.657273530960083,301.79168701171875,284.95001220703125,301.7968139648437,293.6425476074219,301.7967529296875,303.5781555175781,301.7919616699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680010795593262,5.679985046386719,2.59661246673204e-05,4.393257141113281,1.0,0.0,0.0,298.3631286621094,410.0,19.7100887298584,0.0,13467.142578125,1.0,292.47564697265625,293.0954284667969,293.7623291015625,293.76666259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4545338749885559,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17922900,304.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.79815673828125,0.9990000128746032,1.0,0.5319631099700928,303.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.79815673828125,0.9990000128746032,1.0,0.5601828098297119,303.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.79815673828125,0.9990000128746032,1.0,0.413749098777771,303.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.79815673828125,0.9990000128746032,1.0,0.5601828098297119,302.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.79815673828125,0.9990000128746032,1.0,2.657265901565552,301.7982177734375,284.95001220703125,301.8033752441406,293.6332092285156,301.8032531738281,303.5831604003906,301.7984924316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679995059967041,5.67996883392334,2.596636477392167e-05,4.393332004547119,1.0,0.0,0.0,298.3699951171875,410.0,19.613563537597656,0.0,13467.1123046875,1.0,292.4754333496094,293.0954284667969,293.7541809082031,293.758544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.454580545425415,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
