time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922960,304.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.8048095703125,0.9990000128746032,1.0,0.5319617986679077,303.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,301.8048095703125,0.9990000128746032,1.0,0.5601813793182373,303.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8048095703125,0.9990000128746032,1.0,0.4137480854988098,303.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8048095703125,0.9990000128746032,1.0,0.5601813793182373,302.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.8048095703125,0.9990000128746032,1.0,2.657259464263916,301.8048400878906,284.95001220703125,301.8099975585937,293.6240539550781,301.8099060058594,303.58807373046875,301.8051452636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679981231689453,5.67995548248291,2.596657395770308e-05,4.393396854400635,1.0,0.0,0.0,298.3759155273437,410.0,19.64727020263672,0.0,13467.0849609375,1.0,292.4752197265625,293.0954284667969,293.7459411621094,293.7503356933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4546267092227936,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17923020,304.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8183288574219,0.9990000128746032,1.0,0.5319595336914062,303.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.8183288574219,0.9990000128746032,1.0,0.5601789951324463,303.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,301.8183288574219,0.9990000128746032,1.0,0.4137462973594665,303.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.8183288574219,0.9990000128746032,1.0,0.5601789951324463,302.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8183288574219,0.9990000128746032,1.0,2.657248020172119,301.818359375,284.95001220703125,301.82354736328125,293.6063537597656,301.8235168457031,303.59783935546875,301.81866455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679957389831543,5.679931640625,2.596693229861557e-05,4.3935089111328125,1.0,0.0,0.0,298.3861083984375,410.0,19.88164520263672,0.0,13467.0400390625,1.0,292.4748229980469,293.0954284667969,293.7294006347656,293.7338256835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4547215104103088,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17923080,304.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8183288574219,0.9990000128746032,1.0,0.5319595336914062,303.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.8183288574219,0.9990000128746032,1.0,0.5601789951324463,303.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,301.8183288574219,0.9990000128746032,1.0,0.4137462973594665,303.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.8183288574219,0.9990000128746032,1.0,0.5601789951324463,302.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8183288574219,0.9990000128746032,1.0,2.657248020172119,301.818359375,284.95001220703125,301.82354736328125,293.6063537597656,301.8235168457031,303.59783935546875,301.81866455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679957389831543,5.679931640625,2.596693229861557e-05,4.3935089111328125,1.0,0.0,0.0,298.3861083984375,410.0,19.88164520263672,0.0,13467.0400390625,1.0,292.4748229980469,293.0954284667969,293.7294006347656,293.7338256835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4547215104103088,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17923140,304.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,301.82769775390625,0.9990000128746032,1.0,0.5319582223892212,303.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,301.82769775390625,0.9990000128746032,1.0,0.5601776242256165,303.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.82769775390625,0.9990000128746032,1.0,0.4137452840805053,303.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,301.82769775390625,0.9990000128746032,1.0,0.5601776242256165,302.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,301.82769775390625,0.9990000128746032,1.0,2.6572415828704834,301.8277587890625,284.95001220703125,301.83306884765625,293.5948486328125,301.8329772949219,303.6044616699219,301.8280334472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944038391113,5.679917812347412,2.596713966340758e-05,4.39357328414917,1.0,0.0,0.0,298.3919982910156,410.0,20.148496627807617,0.0,13467.013671875,1.0,292.4745483398437,293.0954284667969,293.7181396484375,293.7225952148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4547885358333587,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17923200,304.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,301.8321838378906,0.9990000128746032,1.0,0.5319576263427734,303.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.8321838378906,0.9990000128746032,1.0,0.5601770281791687,303.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.8321838378906,0.9990000128746032,1.0,0.4137448370456695,303.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8321838378906,0.9990000128746032,1.0,0.5601770281791687,302.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8321838378906,0.9990000128746032,1.0,2.657238483428955,301.8322448730469,284.95001220703125,301.837646484375,293.5895690917969,301.8375244140625,303.6075744628906,301.8325500488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679937839508057,5.679912090301514,2.596723061287776e-05,4.393601417541504,1.0,0.0,0.0,298.39459228515625,410.0,20.333572387695312,0.0,13467.001953125,1.0,292.47442626953125,293.0954284667969,293.7128295898437,293.71728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4548213183879852,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17923260,304.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8468017578125,0.9990000128746032,1.0,0.5319560170173645,303.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8468017578125,0.9990000128746032,1.0,0.5601752996444702,303.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.8468017578125,0.9990000128746032,1.0,0.4137435555458069,303.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.8468017578125,0.9990000128746032,1.0,0.5601752996444702,302.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8468017578125,0.9990000128746032,1.0,2.6572303771972656,301.84686279296875,284.95001220703125,301.8525085449219,293.57391357421875,301.8523864746094,303.6172790527344,301.84716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679920673370361,5.679894924163818,2.5967490728362463e-05,4.393682479858398,1.0,0.0,0.0,298.4019775390625,410.0,21.102270126342773,0.0,13466.96875,1.0,292.4740295410156,293.0954284667969,293.6963806152344,293.7008056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4549361765384674,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17923320,304.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8468017578125,0.9990000128746032,1.0,0.5319560170173645,303.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8468017578125,0.9990000128746032,1.0,0.5601752996444702,303.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.8468017578125,0.9990000128746032,1.0,0.4137435555458069,303.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.8468017578125,0.9990000128746032,1.0,0.5601752996444702,302.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8468017578125,0.9990000128746032,1.0,2.6572303771972656,301.84686279296875,284.95001220703125,301.8525085449219,293.57391357421875,301.8523864746094,303.6172790527344,301.84716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679920673370361,5.679894924163818,2.5967490728362463e-05,4.393682479858398,1.0,0.0,0.0,298.4019775390625,410.0,21.102270126342773,0.0,13466.96875,1.0,292.4740295410156,293.0954284667969,293.6963806152344,293.7008056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4549361765384674,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17923380,304.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.8622741699219,0.9990000128746032,1.0,0.5319545269012451,303.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8622741699219,0.9990000128746032,1.0,0.560173749923706,303.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8622741699219,0.9990000128746032,1.0,0.4137424230575561,303.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8622741699219,0.9990000128746032,1.0,0.560173749923706,302.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.8622741699219,0.9990000128746032,1.0,2.657222986221313,301.8623352050781,284.95001220703125,301.8682861328125,293.5594787597656,301.8681335449219,303.6270446777344,301.8626708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679905414581299,5.679879665374756,2.596772174001672e-05,4.393754482269287,1.0,0.0,0.0,298.40850830078125,410.0,22.12702751159668,0.0,13466.939453125,1.0,292.4736328125,293.0954284667969,293.68017578125,293.6845397949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4550716578960418,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17923440,304.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.8622741699219,0.9990000128746032,1.0,0.5319545269012451,303.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8622741699219,0.9990000128746032,1.0,0.560173749923706,303.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8622741699219,0.9990000128746032,1.0,0.4137424230575561,303.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8622741699219,0.9990000128746032,1.0,0.560173749923706,302.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.8622741699219,0.9990000128746032,1.0,2.657222986221313,301.8623352050781,284.95001220703125,301.8682861328125,293.5594787597656,301.8681335449219,303.6270446777344,301.8626708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679905414581299,5.679879665374756,2.596772174001672e-05,4.393754482269287,1.0,0.0,0.0,298.40850830078125,410.0,22.12702751159668,0.0,13466.939453125,1.0,292.4736328125,293.0954284667969,293.68017578125,293.6845397949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4550716578960418,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17923500,304.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.87042236328125,0.9990000128746032,1.0,0.5319538712501526,303.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.87042236328125,0.9990000128746032,1.0,0.5601730346679688,303.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.87042236328125,0.9990000128746032,1.0,0.4137419164180755,303.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.87042236328125,0.9990000128746032,1.0,0.5601730346679688,302.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.87042236328125,0.9990000128746032,1.0,2.657219886779785,301.8704833984375,284.95001220703125,301.8765563964844,293.55279541015625,301.8764953613281,303.6319580078125,301.870849609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679898738861084,5.679872989654541,2.5967823603423312e-05,4.393786430358887,1.0,0.0,0.0,298.41143798828125,410.0,22.766307830810547,0.0,13466.92578125,1.0,292.4734191894531,293.0954284667969,293.6722106933594,293.6765441894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4551497101783752,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17923560,304.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.8787536621094,0.9990000128746032,1.0,0.5319532752037048,303.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,301.8787536621094,0.9990000128746032,1.0,0.560172438621521,303.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8787536621094,0.9990000128746032,1.0,0.4137414395809173,303.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8787536621094,0.9990000128746032,1.0,0.560172438621521,302.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.8787536621094,0.9990000128746032,1.0,2.657216787338257,301.8788146972656,284.95001220703125,301.8851623535156,293.54644775390625,301.885009765625,303.6368713378906,301.8791809082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679892539978027,5.679866313934326,2.5967921828851104e-05,4.393816947937012,1.0,0.0,0.0,298.4142150878906,410.0,23.4461612701416,0.0,13466.9140625,1.0,292.47320556640625,293.0954284667969,293.6643371582031,293.6685791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.455232173204422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17923620,304.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8966064453125,0.9990000128746032,1.0,0.5319522023200989,303.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,301.8966064453125,0.9990000128746032,1.0,0.5601713061332703,303.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8966064453125,0.9990000128746032,1.0,0.4137406051158905,303.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,301.8966064453125,0.9990000128746032,1.0,0.5601713061332703,303.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8966064453125,0.9990000128746032,1.0,2.6572115421295166,301.8966979980469,284.95001220703125,301.9033203125,293.53497314453125,301.9032897949219,303.6468811035156,301.8970642089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881095886231,5.679855346679688,2.596808917587623e-05,4.393868923187256,1.0,0.0,0.0,298.4189758300781,410.0,24.96699333190918,0.0,13466.892578125,1.0,292.4728088378906,293.0954284667969,293.6490783691406,293.6532287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4554321467876434,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17923680,304.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8966064453125,0.9990000128746032,1.0,0.5319522023200989,303.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,301.8966064453125,0.9990000128746032,1.0,0.5601713061332703,303.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8966064453125,0.9990000128746032,1.0,0.4137406051158905,303.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,301.8966064453125,0.9990000128746032,1.0,0.5601713061332703,303.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8966064453125,0.9990000128746032,1.0,2.6572115421295166,301.8966979980469,284.95001220703125,301.9033203125,293.53497314453125,301.9032897949219,303.6468811035156,301.8970642089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881095886231,5.679855346679688,2.596808917587623e-05,4.393868923187256,1.0,0.0,0.0,298.4189758300781,410.0,24.96699333190918,0.0,13466.892578125,1.0,292.4728088378906,293.0954284667969,293.6490783691406,293.6532287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4554321467876434,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17923740,304.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9156799316406,0.9990000128746032,1.0,0.5319513082504272,303.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9156799316406,0.9990000128746032,1.0,0.5601703524589539,303.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.9156799316406,0.9990000128746032,1.0,0.4137399196624756,303.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9156799316406,0.9990000128746032,1.0,0.5601703524589539,303.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9156799316406,0.9990000128746032,1.0,2.6572070121765137,301.915771484375,284.95001220703125,301.9230041503906,293.5251770019531,301.9228515625,303.6570739746094,301.9161682128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872035980225,5.679845809936523,2.5968231057049707e-05,4.3939127922058105,1.0,0.0,0.0,298.4229431152344,410.0,26.767358779907227,0.0,13466.8740234375,1.0,292.472412109375,293.0954284667969,293.6343994140625,293.63836669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4556647837162018,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17923800,304.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9156799316406,0.9990000128746032,1.0,0.5319513082504272,303.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9156799316406,0.9990000128746032,1.0,0.5601703524589539,303.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.9156799316406,0.9990000128746032,1.0,0.4137399196624756,303.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9156799316406,0.9990000128746032,1.0,0.5601703524589539,303.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9156799316406,0.9990000128746032,1.0,2.6572070121765137,301.915771484375,284.95001220703125,301.9230041503906,293.5251770019531,301.9228515625,303.6570739746094,301.9161682128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872035980225,5.679845809936523,2.5968231057049707e-05,4.3939127922058105,1.0,0.0,0.0,298.4229431152344,410.0,26.767358779907227,0.0,13466.8740234375,1.0,292.472412109375,293.0954284667969,293.6343994140625,293.63836669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4556647837162018,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17923860,304.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9365539550781,0.9990000128746032,1.0,0.5319506525993347,303.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9365539550781,0.9990000128746032,1.0,0.5601696372032166,303.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9365539550781,0.9990000128746032,1.0,0.413739413022995,303.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9365539550781,0.9990000128746032,1.0,0.5601696372032166,303.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9365539550781,0.9990000128746032,1.0,2.6572036743164062,301.9366455078125,284.95001220703125,301.9443359375,293.5172119140625,301.9443359375,303.6675720214844,301.9371032714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839134216309,2.596833473944571e-05,4.393945217132568,1.0,0.0,0.0,298.4259033203125,410.0,28.84632110595703,0.0,13466.861328125,1.0,292.4720153808594,293.0954284667969,293.6206359863281,293.6243896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.455950528383255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17923920,304.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9365539550781,0.9990000128746032,1.0,0.5319506525993347,303.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9365539550781,0.9990000128746032,1.0,0.5601696372032166,303.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9365539550781,0.9990000128746032,1.0,0.413739413022995,303.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9365539550781,0.9990000128746032,1.0,0.5601696372032166,303.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9365539550781,0.9990000128746032,1.0,2.6572036743164062,301.9366455078125,284.95001220703125,301.9443359375,293.5172119140625,301.9443359375,303.6675720214844,301.9371032714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839134216309,2.596833473944571e-05,4.393945217132568,1.0,0.0,0.0,298.4259033203125,410.0,28.84632110595703,0.0,13466.861328125,1.0,292.4720153808594,293.0954284667969,293.6206359863281,293.6243896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.455950528383255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17923980,304.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9590148925781,0.9990000128746032,1.0,0.5319501757621765,303.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,301.9590148925781,0.9990000128746032,1.0,0.5601691603660583,303.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9590148925781,0.9990000128746032,1.0,0.4137390255928039,303.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.9590148925781,0.9990000128746032,1.0,0.5601691603660583,303.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9590148925781,0.9990000128746032,1.0,2.6572012901306152,301.9591064453125,284.95001220703125,301.9674987792969,293.5112609863281,301.9674072265625,303.6783142089844,301.9596252441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679834365844727,2.596840931801125e-05,4.393968105316162,1.0,0.0,0.0,298.42803955078125,410.0,31.129926681518555,0.0,13466.8515625,1.0,292.4715881347656,293.0954284667969,293.6076965332031,293.6112365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4562830924987793,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17924040,304.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9590148925781,0.9990000128746032,1.0,0.5319501757621765,303.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,301.9590148925781,0.9990000128746032,1.0,0.5601691603660583,303.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9590148925781,0.9990000128746032,1.0,0.4137390255928039,303.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.9590148925781,0.9990000128746032,1.0,0.5601691603660583,303.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9590148925781,0.9990000128746032,1.0,2.6572012901306152,301.9591064453125,284.95001220703125,301.9674987792969,293.5112609863281,301.9674072265625,303.6783142089844,301.9596252441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679834365844727,2.596840931801125e-05,4.393968105316162,1.0,0.0,0.0,298.42803955078125,410.0,31.129926681518555,0.0,13466.8515625,1.0,292.4715881347656,293.0954284667969,293.6076965332031,293.6112365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4562830924987793,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17924100,304.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.970947265625,0.9990000128746032,1.0,0.531950056552887,303.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,301.970947265625,0.9990000128746032,1.0,0.560168981552124,303.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,301.970947265625,0.9990000128746032,1.0,0.4137389063835144,303.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.970947265625,0.9990000128746032,1.0,0.560168981552124,303.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.970947265625,0.9990000128746032,1.0,2.657200574874878,301.9710388183594,284.95001220703125,301.9798278808594,293.5090637207031,301.97967529296875,303.683837890625,301.9715576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858684539795,5.679832458496094,2.5968434783862904e-05,4.393976211547852,1.0,0.0,0.0,298.4287414550781,410.0,32.39835739135742,0.0,13466.8486328125,1.0,292.4714050292969,293.0954284667969,293.6015930175781,293.60498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4564690887928009,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17924160,304.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.9833374023437,0.9990000128746032,1.0,0.5319499373435974,303.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9833374023437,0.9990000128746032,1.0,0.5601689219474792,303.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.9833374023437,0.9990000128746032,1.0,0.4137388467788696,303.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9833374023437,0.9990000128746032,1.0,0.5601689219474792,303.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.9833374023437,0.9990000128746032,1.0,2.65720009803772,301.98345947265625,284.95001220703125,301.9927062988281,293.5074462890625,301.9924621582031,303.6894226074219,301.9839782714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679857730865479,5.679831504821777,2.596844933577813e-05,4.393980979919434,1.0,0.0,0.0,298.42919921875,410.0,33.79180908203125,0.0,13466.8466796875,1.0,292.47119140625,293.0954284667969,293.5957336425781,293.5989685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4566686749458313,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17924220,304.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0101318359375,0.9990000128746032,1.0,0.5319499373435974,303.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0101318359375,0.9990000128746032,1.0,0.5601689219474792,303.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0101318359375,0.9990000128746032,1.0,0.4137388467788696,303.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0101318359375,0.9990000128746032,1.0,0.5601689219474792,303.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0101318359375,0.9990000128746032,1.0,2.65720009803772,302.01025390625,284.95001220703125,302.0201416015625,293.5058898925781,302.0199890136719,303.70098876953125,302.0108337402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679857730865479,5.679831504821777,2.596844751678873e-05,4.393980503082275,1.0,0.0,0.0,298.4291381835937,410.0,36.60300827026367,0.0,13466.8466796875,1.0,292.4707946777344,293.0954284667969,293.585205078125,293.5881042480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4571316838264465,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17924280,304.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0101318359375,0.9990000128746032,1.0,0.5319499373435974,303.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0101318359375,0.9990000128746032,1.0,0.5601689219474792,303.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0101318359375,0.9990000128746032,1.0,0.4137388467788696,303.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0101318359375,0.9990000128746032,1.0,0.5601689219474792,303.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0101318359375,0.9990000128746032,1.0,2.65720009803772,302.01025390625,284.95001220703125,302.0201416015625,293.5058898925781,302.0199890136719,303.70098876953125,302.0108337402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679857730865479,5.679831504821777,2.596844751678873e-05,4.393980503082275,1.0,0.0,0.0,298.4291381835937,410.0,36.60300827026367,0.0,13466.8466796875,1.0,292.4707946777344,293.0954284667969,293.585205078125,293.5881042480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4571316838264465,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17924340,304.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.03192138671875,0.9990000128746032,1.0,0.5319501161575317,303.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,302.03192138671875,0.9990000128746032,1.0,0.5601691007614136,303.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,302.03192138671875,0.9990000128746032,1.0,0.4137389659881592,303.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,302.03192138671875,0.9990000128746032,1.0,0.5601691007614136,303.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,302.03192138671875,0.9990000128746032,1.0,2.657201051712036,302.03204345703125,284.95001220703125,302.0426025390625,293.50634765625,302.04248046875,303.7100830078125,302.0326843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679859161376953,5.67983341217041,2.596842205093708e-05,4.393971920013428,1.0,0.0,0.0,298.4283752441406,410.0,38.95564270019531,0.0,13466.849609375,1.0,292.4704895019531,293.0954284667969,293.5780334472656,293.5806579589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4575278162956238,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17924400,304.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0390319824219,0.9990000128746032,1.0,0.5319501757621765,303.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0390319824219,0.9990000128746032,1.0,0.5601691603660583,303.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0390319824219,0.9990000128746032,1.0,0.4137390255928039,303.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0390319824219,0.9990000128746032,1.0,0.5601691603660583,303.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0390319824219,0.9990000128746032,1.0,2.6572012901306152,302.0391540527344,284.95001220703125,302.04998779296875,293.5068054199219,302.0497131347656,303.7130126953125,302.0397644042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679834365844727,2.5968411137000658e-05,4.39396858215332,1.0,0.0,0.0,298.4280700683594,410.0,39.6791877746582,0.0,13466.8515625,1.0,292.47039794921875,293.0954284667969,293.5758972167969,293.57843017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4576595723628998,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17924460,304.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.07012939453125,0.9990000128746032,1.0,0.5319505929946899,303.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.07012939453125,0.9990000128746032,1.0,0.5601695775985718,303.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,302.07012939453125,0.9990000128746032,1.0,0.4137393534183502,303.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.07012939453125,0.9990000128746032,1.0,0.5601695775985718,303.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.07012939453125,0.9990000128746032,1.0,2.657203435897827,302.0702514648437,284.95001220703125,302.0819091796875,293.5110778808594,302.0816650390625,303.7255554199219,302.0709533691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.67983865737915,2.596834565338213e-05,4.393948554992676,1.0,0.0,0.0,298.4262390136719,410.0,42.76531600952149,0.0,13466.859375,1.0,292.4700012207031,293.0954284667969,293.5681457519531,293.5702819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4582629799842834,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17924520,304.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.07012939453125,0.9990000128746032,1.0,0.5319505929946899,303.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.07012939453125,0.9990000128746032,1.0,0.5601695775985718,303.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,302.07012939453125,0.9990000128746032,1.0,0.4137393534183502,303.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.07012939453125,0.9990000128746032,1.0,0.5601695775985718,303.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.07012939453125,0.9990000128746032,1.0,2.657203435897827,302.0702514648437,284.95001220703125,302.0819091796875,293.5110778808594,302.0816650390625,303.7255554199219,302.0709533691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.67983865737915,2.596834565338213e-05,4.393948554992676,1.0,0.0,0.0,298.4262390136719,410.0,42.76531600952149,0.0,13466.859375,1.0,292.4700012207031,293.0954284667969,293.5681457519531,293.5702819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4582629799842834,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17924580,304.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.1028747558594,0.9990000128746032,1.0,0.5319510698318481,303.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1028747558594,0.9990000128746032,1.0,0.56017005443573,303.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.1028747558594,0.9990000128746032,1.0,0.4137397110462188,303.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.1028747558594,0.9990000128746032,1.0,0.56017005443573,303.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.1028747558594,0.9990000128746032,1.0,2.657205581665039,302.10302734375,284.95001220703125,302.1153869628906,293.5194091796875,302.1150817871094,303.7385559082031,302.1037292480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968272893805988e-05,4.39392614364624,1.0,0.0,0.0,298.4241943359375,410.0,45.393402099609375,0.0,13466.869140625,1.0,292.4695739746094,293.0954284667969,293.562255859375,293.5639038085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4589381217956543,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17924640,304.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.1028747558594,0.9990000128746032,1.0,0.5319510698318481,303.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1028747558594,0.9990000128746032,1.0,0.56017005443573,303.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.1028747558594,0.9990000128746032,1.0,0.4137397110462188,303.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.1028747558594,0.9990000128746032,1.0,0.56017005443573,303.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.1028747558594,0.9990000128746032,1.0,2.657205581665039,302.10302734375,284.95001220703125,302.1153869628906,293.5194091796875,302.1150817871094,303.7385559082031,302.1037292480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968272893805988e-05,4.39392614364624,1.0,0.0,0.0,298.4241943359375,410.0,45.393402099609375,0.0,13466.869140625,1.0,292.4695739746094,293.0954284667969,293.562255859375,293.5639038085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4589381217956543,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17924700,304.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.11981201171875,0.9990000128746032,1.0,0.5319513082504272,303.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.11981201171875,0.9990000128746032,1.0,0.5601703524589539,303.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,302.11981201171875,0.9990000128746032,1.0,0.4137398898601532,303.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,302.11981201171875,0.9990000128746032,1.0,0.5601703524589539,303.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.11981201171875,0.9990000128746032,1.0,2.6572067737579346,302.1199645996094,284.95001220703125,302.1326599121094,293.5249938964844,302.13232421875,303.7452087402344,302.1206970214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679871559143066,5.679845809936523,2.596823469502852e-05,4.393913745880127,1.0,0.0,0.0,298.4230651855469,410.0,46.60865020751953,0.0,13466.8740234375,1.0,292.4693908691406,293.0954284667969,293.5600280761719,293.5614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4593005776405334,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17924760,304.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.1371765136719,0.9990000128746032,1.0,0.5319515466690063,303.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,302.1371765136719,0.9990000128746032,1.0,0.560170590877533,303.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,302.1371765136719,0.9990000128746032,1.0,0.4137400984764099,303.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.1371765136719,0.9990000128746032,1.0,0.560170590877533,303.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.1371765136719,0.9990000128746032,1.0,2.657208204269409,302.1372985839844,284.95001220703125,302.1502380371094,293.5314636230469,302.14996337890625,303.75201416015625,302.1380615234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.679848670959473,2.5968192858272232e-05,4.393900871276856,1.0,0.0,0.0,298.421875,410.0,47.71821212768555,0.0,13466.87890625,1.0,292.4691772460937,293.0954284667969,293.5584716796875,293.5595397949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4596843719482422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17924820,304.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.1727294921875,0.9990000128746032,1.0,0.5319521427154541,303.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1727294921875,0.9990000128746032,1.0,0.5601711869239807,303.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.1727294921875,0.9990000128746032,1.0,0.4137405455112457,303.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1727294921875,0.9990000128746032,1.0,0.5601711869239807,303.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,302.1727294921875,0.9990000128746032,1.0,2.6572110652923584,302.1728820800781,284.95001220703125,302.1864013671875,293.5469970703125,302.18603515625,303.7658996582031,302.1736755371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854393005371,2.596810190880205e-05,4.3938727378845215,1.0,0.0,0.0,298.4193420410156,410.0,49.720699310302734,0.0,13466.890625,1.0,292.4687805175781,293.0954284667969,293.55694580078125,293.55743408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4604983627796173,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17924880,304.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.1727294921875,0.9990000128746032,1.0,0.5319521427154541,303.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1727294921875,0.9990000128746032,1.0,0.5601711869239807,303.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.1727294921875,0.9990000128746032,1.0,0.4137405455112457,303.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1727294921875,0.9990000128746032,1.0,0.5601711869239807,303.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,302.1727294921875,0.9990000128746032,1.0,2.6572110652923584,302.1728820800781,284.95001220703125,302.1864013671875,293.5469970703125,302.18603515625,303.7658996582031,302.1736755371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854393005371,2.596810190880205e-05,4.3938727378845215,1.0,0.0,0.0,298.4193420410156,410.0,49.720699310302734,0.0,13466.890625,1.0,292.4687805175781,293.0954284667969,293.55694580078125,293.55743408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4604983627796173,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17924940,304.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2095947265625,0.9990000128746032,1.0,0.5319527983665466,303.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,302.2095947265625,0.9990000128746032,1.0,0.560171902179718,303.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,302.2095947265625,0.9990000128746032,1.0,0.4137410521507263,303.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,302.2095947265625,0.9990000128746032,1.0,0.560171902179718,303.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.2095947265625,0.9990000128746032,1.0,2.657214403152466,302.2097473144531,284.95001220703125,302.22369384765625,293.56573486328125,302.2233581542969,303.7802124023437,302.2105407714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887294769287,5.679861068725586,2.5967998226406053e-05,4.393840789794922,1.0,0.0,0.0,298.4163818359375,410.0,51.50534057617188,0.0,13466.904296875,1.0,292.4683837890625,293.0954284667969,293.5579528808594,293.55780029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4613823294639587,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17925000,304.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2095947265625,0.9990000128746032,1.0,0.5319527983665466,303.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,302.2095947265625,0.9990000128746032,1.0,0.560171902179718,303.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,302.2095947265625,0.9990000128746032,1.0,0.4137410521507263,303.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,302.2095947265625,0.9990000128746032,1.0,0.560171902179718,303.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.2095947265625,0.9990000128746032,1.0,2.657214403152466,302.2097473144531,284.95001220703125,302.22369384765625,293.56573486328125,302.2233581542969,303.7802124023437,302.2105407714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887294769287,5.679861068725586,2.5967998226406053e-05,4.393840789794922,1.0,0.0,0.0,298.4163818359375,410.0,51.50534057617188,0.0,13466.904296875,1.0,292.4683837890625,293.0954284667969,293.5579528808594,293.55780029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4613823294639587,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
