time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925060,304.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,302.2474975585937,0.9990000128746032,1.0,0.5319535732269287,303.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,302.2474975585937,0.9990000128746032,1.0,0.5601726770401001,303.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,302.2474975585937,0.9990000128746032,1.0,0.4137416481971741,303.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,302.2474975585937,0.9990000128746032,1.0,0.5601726770401001,303.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,302.2474975585937,0.9990000128746032,1.0,2.6572182178497314,302.2476501464844,284.95001220703125,302.2619934082031,293.5873413085937,302.2616577148437,303.7948913574219,302.2484741210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679895401000977,5.679869174957275,2.596787817310542e-05,4.393803119659424,1.0,0.0,0.0,298.4129638671875,410.0,53.09894180297852,0.0,13466.9189453125,1.0,292.46795654296875,293.095458984375,293.5614318847656,293.5606384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4623293578624725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17925120,304.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,302.2474975585937,0.9990000128746032,1.0,0.5319535732269287,303.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,302.2474975585937,0.9990000128746032,1.0,0.5601726770401001,303.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,302.2474975585937,0.9990000128746032,1.0,0.4137416481971741,303.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,302.2474975585937,0.9990000128746032,1.0,0.5601726770401001,303.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,302.2474975585937,0.9990000128746032,1.0,2.6572182178497314,302.2476501464844,284.95001220703125,302.2619934082031,293.5873413085937,302.2616577148437,303.7948913574219,302.2484741210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679895401000977,5.679869174957275,2.596787817310542e-05,4.393803119659424,1.0,0.0,0.0,298.4129638671875,410.0,53.09894180297852,0.0,13466.9189453125,1.0,292.46795654296875,293.095458984375,293.5614318847656,293.5606384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4623293578624725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17925180,304.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,302.28631591796875,0.9990000128746032,1.0,0.5319544672966003,303.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.28631591796875,0.9990000128746032,1.0,0.5601736307144165,303.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.28631591796875,0.9990000128746032,1.0,0.4137423634529114,303.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.28631591796875,0.9990000128746032,1.0,0.5601736307144165,303.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.28631591796875,0.9990000128746032,1.0,2.6572227478027344,302.2864685058594,284.95001220703125,302.3012084960937,293.61151123046875,302.30084228515625,303.8098449707031,302.28729248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679904460906982,5.67987871170044,2.596773447294254e-05,4.393758296966553,1.0,0.0,0.0,298.4089050292969,410.0,54.51388549804688,0.0,13466.9375,1.0,292.4675598144531,293.095458984375,293.5672912597656,293.5658569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4633353948593139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17925240,304.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,302.28631591796875,0.9990000128746032,1.0,0.5319544672966003,303.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.28631591796875,0.9990000128746032,1.0,0.5601736307144165,303.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.28631591796875,0.9990000128746032,1.0,0.4137423634529114,303.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.28631591796875,0.9990000128746032,1.0,0.5601736307144165,303.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.28631591796875,0.9990000128746032,1.0,2.6572227478027344,302.2864685058594,284.95001220703125,302.3012084960937,293.61151123046875,302.30084228515625,303.8098449707031,302.28729248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679904460906982,5.67987871170044,2.596773447294254e-05,4.393758296966553,1.0,0.0,0.0,298.4089050292969,410.0,54.51388549804688,0.0,13466.9375,1.0,292.4675598144531,293.095458984375,293.5672912597656,293.5658569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4633353948593139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17925300,304.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,302.3060302734375,0.9990000128746032,1.0,0.5319551825523376,303.84375,297.1499938964844,293.1499938964844,0.0,-0.0,302.3060302734375,0.9990000128746032,1.0,0.5601744055747986,303.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.3060302734375,0.9990000128746032,1.0,0.4137428998947143,303.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.3060302734375,0.9990000128746032,1.0,0.5601744055747986,303.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.3060302734375,0.9990000128746032,1.0,2.657226085662842,302.3061828613281,284.95001220703125,302.32110595703125,293.62451171875,302.3207397460937,303.81744384765625,302.3070373535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.6798858642578125,2.596762351458892e-05,4.393723964691162,1.0,0.0,0.0,298.4057312011719,410.0,55.16875457763672,0.0,13466.9521484375,1.0,292.4673767089844,293.095458984375,293.5711669921875,293.56939697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4638600945472717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17925360,304.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.325927734375,0.9990000128746032,1.0,0.5319560766220093,303.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.325927734375,0.9990000128746032,1.0,0.560175359249115,303.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.325927734375,0.9990000128746032,1.0,0.4137436151504516,303.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.325927734375,0.9990000128746032,1.0,0.560175359249115,303.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,302.325927734375,0.9990000128746032,1.0,2.657230854034424,302.3260803222656,284.95001220703125,302.3411560058594,293.6380310058594,302.3407897949219,303.8251342773437,302.32696533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895401000977,2.596747799543664e-05,4.393678665161133,1.0,0.0,0.0,298.401611328125,410.0,55.77603912353516,0.0,13466.970703125,1.0,292.4671630859375,293.095458984375,293.5755920410156,293.5735168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4643983840942383,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17925420,304.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3662414550781,0.9990000128746032,1.0,0.5319581031799316,303.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3662414550781,0.9990000128746032,1.0,0.5601775050163269,303.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3662414550781,0.9990000128746032,1.0,0.4137451946735382,303.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,302.3662414550781,0.9990000128746032,1.0,0.5601775050163269,303.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3662414550781,0.9990000128746032,1.0,2.657240867614746,302.3664245605469,284.95001220703125,302.3817443847656,293.6665344238281,302.3813781738281,303.8406677246094,302.3673095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679942607879639,5.679916858673096,2.596715785330161e-05,4.393579006195068,1.0,0.0,0.0,298.3925170898437,410.0,56.826778411865234,0.0,13467.0107421875,1.0,292.4667663574219,293.095458984375,293.58642578125,293.5837097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4655181169509887,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17925480,304.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3662414550781,0.9990000128746032,1.0,0.5319581031799316,303.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3662414550781,0.9990000128746032,1.0,0.5601775050163269,303.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3662414550781,0.9990000128746032,1.0,0.4137451946735382,303.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,302.3662414550781,0.9990000128746032,1.0,0.5601775050163269,303.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3662414550781,0.9990000128746032,1.0,2.657240867614746,302.3664245605469,284.95001220703125,302.3817443847656,293.6665344238281,302.3813781738281,303.8406677246094,302.3673095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679942607879639,5.679916858673096,2.596715785330161e-05,4.393579006195068,1.0,0.0,0.0,298.3925170898437,410.0,56.826778411865234,0.0,13467.0107421875,1.0,292.4667663574219,293.095458984375,293.58642578125,293.5837097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4655181169509887,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17925540,304.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,302.40057373046875,0.9990000128746032,1.0,0.5319593548774719,303.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.40057373046875,0.9990000128746032,1.0,0.560178816318512,303.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,302.40057373046875,0.9990000128746032,1.0,0.4137461483478546,303.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,302.40057373046875,0.9990000128746032,1.0,0.560178816318512,303.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,302.40057373046875,0.9990000128746032,1.0,2.6572470664978027,302.4007263183594,284.95001220703125,302.4162292480469,293.6918029785156,302.4158630371094,303.8539123535156,302.401611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67995548248291,5.679929256439209,2.596696504042484e-05,4.393518924713135,1.0,0.0,0.0,298.38702392578125,410.0,57.55959701538086,0.0,13467.03515625,1.0,292.4664306640625,293.095458984375,293.597412109375,293.5941772460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4664987623691559,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17925600,304.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.4071350097656,0.9990000128746032,1.0,0.5319594740867615,303.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,302.4071350097656,0.9990000128746032,1.0,0.5601789355278015,303.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.4071350097656,0.9990000128746032,1.0,0.4137462675571441,303.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,302.4071350097656,0.9990000128746032,1.0,0.5601789355278015,303.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.4071350097656,0.9990000128746032,1.0,2.65724778175354,302.4073181152344,284.95001220703125,302.4228515625,293.6967468261719,302.4224548339844,303.8564453125,302.408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956912994385,5.679931163787842,2.59669413935626e-05,4.393511772155762,1.0,0.0,0.0,298.3863525390625,410.0,57.67937850952149,0.0,13467.0390625,1.0,292.46636962890625,293.095458984375,293.5997314453125,293.59637451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4666899442672729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17925660,304.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,302.44842529296875,0.9990000128746032,1.0,0.5319600105285645,303.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,302.44842529296875,0.9990000128746032,1.0,0.5601794719696045,303.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.44842529296875,0.9990000128746032,1.0,0.4137466847896576,303.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.44842529296875,0.9990000128746032,1.0,0.5601794719696045,303.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.44842529296875,0.9990000128746032,1.0,2.65725040435791,302.4485778808594,284.95001220703125,302.4642944335937,293.7283630371094,302.4638977050781,303.87237548828125,302.449462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679962158203125,5.679936408996582,2.596685953903944e-05,4.393486022949219,1.0,0.0,0.0,298.384033203125,410.0,58.36112594604492,0.0,13467.048828125,1.0,292.4659423828125,293.0954895019531,293.6151733398437,293.6112365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4679059088230133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17925720,304.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,302.44842529296875,0.9990000128746032,1.0,0.5319600105285645,303.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,302.44842529296875,0.9990000128746032,1.0,0.5601794719696045,303.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.44842529296875,0.9990000128746032,1.0,0.4137466847896576,303.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.44842529296875,0.9990000128746032,1.0,0.5601794719696045,303.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.44842529296875,0.9990000128746032,1.0,2.65725040435791,302.4485778808594,284.95001220703125,302.4642944335937,293.7283630371094,302.4638977050781,303.87237548828125,302.449462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679962158203125,5.679936408996582,2.596685953903944e-05,4.393486022949219,1.0,0.0,0.0,298.384033203125,410.0,58.36112594604492,0.0,13467.048828125,1.0,292.4659423828125,293.0954895019531,293.6151733398437,293.6112365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4679059088230133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17925780,304.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,302.489990234375,0.9990000128746032,1.0,0.5319594144821167,303.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,302.489990234375,0.9990000128746032,1.0,0.5601788759231567,303.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.489990234375,0.9990000128746032,1.0,0.4137462079524994,303.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.489990234375,0.9990000128746032,1.0,0.5601788759231567,303.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,302.489990234375,0.9990000128746032,1.0,2.657247304916382,302.4901733398437,284.95001220703125,302.5060119628906,293.7611389160156,302.505615234375,303.88848876953125,302.4910583496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955959320068,5.679930210113525,2.596695594547782e-05,4.3935160636901855,1.0,0.0,0.0,298.3867492675781,410.0,58.868534088134766,0.0,13467.037109375,1.0,292.4655456542969,293.0954895019531,293.6328125,293.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4691640436649322,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17925840,304.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,302.489990234375,0.9990000128746032,1.0,0.5319594144821167,303.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,302.489990234375,0.9990000128746032,1.0,0.5601788759231567,303.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.489990234375,0.9990000128746032,1.0,0.4137462079524994,303.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.489990234375,0.9990000128746032,1.0,0.5601788759231567,303.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,302.489990234375,0.9990000128746032,1.0,2.657247304916382,302.4901733398437,284.95001220703125,302.5060119628906,293.7611389160156,302.505615234375,303.88848876953125,302.4910583496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955959320068,5.679930210113525,2.596695594547782e-05,4.3935160636901855,1.0,0.0,0.0,298.3867492675781,410.0,58.868534088134766,0.0,13467.037109375,1.0,292.4655456542969,293.0954895019531,293.6328125,293.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4691640436649322,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17925900,304.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,302.5108337402344,0.9990000128746032,1.0,0.5319586992263794,303.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5108337402344,0.9990000128746032,1.0,0.5601781606674194,303.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,302.5108337402344,0.9990000128746032,1.0,0.4137456715106964,303.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,302.5108337402344,0.9990000128746032,1.0,0.5601781606674194,303.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5108337402344,0.9990000128746032,1.0,2.6572439670562744,302.5110168457031,284.95001220703125,302.5268859863281,293.77783203125,302.5264892578125,303.8965759277344,302.51190185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799492835998535,5.679923057556152,2.5967061446863227e-05,4.393548488616943,1.0,0.0,0.0,298.3897399902344,410.0,59.06834030151367,0.0,13467.0234375,1.0,292.46533203125,293.0954895019531,293.6422424316406,293.63751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4698044955730438,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17925960,304.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5317077636719,0.9990000128746032,1.0,0.5319579839706421,303.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,302.5317077636719,0.9990000128746032,1.0,0.5601773858070374,303.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5317077636719,0.9990000128746032,1.0,0.413745105266571,303.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,302.5317077636719,0.9990000128746032,1.0,0.5601773858070374,303.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,302.5317077636719,0.9990000128746032,1.0,2.657240390777588,302.5318908691406,284.95001220703125,302.5478210449219,293.7947082519531,302.5473937988281,303.9046936035156,302.53277587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679941654205322,5.679915428161621,2.596717604319565e-05,4.393584251403809,1.0,0.0,0.0,298.3930053710937,410.0,59.21258544921875,0.0,13467.0087890625,1.0,292.46514892578125,293.0954895019531,293.6522827148437,293.64727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.470455527305603,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17926020,304.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.573486328125,0.9990000128746032,1.0,0.53195720911026,303.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.573486328125,0.9990000128746032,1.0,0.5601765513420105,303.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.573486328125,0.9990000128746032,1.0,0.4137444794178009,303.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.573486328125,0.9990000128746032,1.0,0.5601765513420105,303.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.573486328125,0.9990000128746032,1.0,2.657236337661743,302.5736389160156,284.95001220703125,302.589599609375,293.82879638671875,302.5892028808594,303.9209899902344,302.5745544433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933071136475,5.679907321929932,2.596730337245389e-05,4.393624305725098,1.0,0.0,0.0,298.3966369628906,410.0,59.37425231933594,0.0,13466.9921875,1.0,292.4647521972656,293.09552001953125,293.6736145019531,293.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4717788100242615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17926080,304.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.573486328125,0.9990000128746032,1.0,0.53195720911026,303.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.573486328125,0.9990000128746032,1.0,0.5601765513420105,303.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.573486328125,0.9990000128746032,1.0,0.4137444794178009,303.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.573486328125,0.9990000128746032,1.0,0.5601765513420105,303.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.573486328125,0.9990000128746032,1.0,2.657236337661743,302.5736389160156,284.95001220703125,302.589599609375,293.82879638671875,302.5892028808594,303.9209899902344,302.5745544433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933071136475,5.679907321929932,2.596730337245389e-05,4.393624305725098,1.0,0.0,0.0,298.3966369628906,410.0,59.37425231933594,0.0,13466.9921875,1.0,292.4647521972656,293.09552001953125,293.6736145019531,293.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4717788100242615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17926140,304.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6151123046875,0.9990000128746032,1.0,0.5319570302963257,303.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6151123046875,0.9990000128746032,1.0,0.5601763725280762,303.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6151123046875,0.9990000128746032,1.0,0.4137443304061889,303.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,302.6151123046875,0.9990000128746032,1.0,0.5601763725280762,303.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,302.6151123046875,0.9990000128746032,1.0,2.6572353839874268,302.61529541015625,284.95001220703125,302.6312561035156,293.8631286621094,302.6308288574219,303.9373474121094,302.6161804199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931163787842,5.679905414581299,2.5967332476284355e-05,4.393632888793945,1.0,0.0,0.0,298.3974609375,410.0,59.3436279296875,0.0,13466.9892578125,1.0,292.4643249511719,293.09552001953125,293.6967163085937,293.6908264160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4731291532516479,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17926200,304.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6151123046875,0.9990000128746032,1.0,0.5319570302963257,303.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6151123046875,0.9990000128746032,1.0,0.5601763725280762,303.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6151123046875,0.9990000128746032,1.0,0.4137443304061889,303.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,302.6151123046875,0.9990000128746032,1.0,0.5601763725280762,303.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,302.6151123046875,0.9990000128746032,1.0,2.6572353839874268,302.61529541015625,284.95001220703125,302.6312561035156,293.8631286621094,302.6308288574219,303.9373474121094,302.6161804199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931163787842,5.679905414581299,2.5967332476284355e-05,4.393632888793945,1.0,0.0,0.0,298.3974609375,410.0,59.3436279296875,0.0,13466.9892578125,1.0,292.4643249511719,293.09552001953125,293.6967163085937,293.6908264160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4731291532516479,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17926260,304.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,302.6565246582031,0.9990000128746032,1.0,0.5319569706916809,304.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.6565246582031,0.9990000128746032,1.0,0.5601763129234314,303.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.6565246582031,0.9990000128746032,1.0,0.4137443304061889,303.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.6565246582031,0.9990000128746032,1.0,0.5601763129234314,303.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6565246582031,0.9990000128746032,1.0,2.6572353839874268,302.6567077636719,284.95001220703125,302.672607421875,293.8973693847656,302.67218017578125,303.9537353515625,302.6575927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931163787842,5.679904937744141,2.596733611426316e-05,4.39363431930542,1.0,0.0,0.0,298.3975524902344,410.0,59.155006408691406,0.0,13466.98828125,1.0,292.46392822265625,293.09552001953125,293.7212219238281,293.7149658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4744977653026581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17926320,304.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,302.6565246582031,0.9990000128746032,1.0,0.5319569706916809,304.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.6565246582031,0.9990000128746032,1.0,0.5601763129234314,303.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.6565246582031,0.9990000128746032,1.0,0.4137443304061889,303.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.6565246582031,0.9990000128746032,1.0,0.5601763129234314,303.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6565246582031,0.9990000128746032,1.0,2.6572353839874268,302.6567077636719,284.95001220703125,302.672607421875,293.8973693847656,302.67218017578125,303.9537353515625,302.6575927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931163787842,5.679904937744141,2.596733611426316e-05,4.39363431930542,1.0,0.0,0.0,298.3975524902344,410.0,59.155006408691406,0.0,13466.98828125,1.0,292.46392822265625,293.09552001953125,293.7212219238281,293.7149658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4744977653026581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17926380,304.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6976318359375,0.9990000128746032,1.0,0.5319570899009705,304.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,302.6976318359375,0.9990000128746032,1.0,0.560176432132721,303.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,302.6976318359375,0.9990000128746032,1.0,0.4137443900108337,303.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,302.6976318359375,0.9990000128746032,1.0,0.560176432132721,303.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,302.6976318359375,0.9990000128746032,1.0,2.657235622406006,302.6977844238281,284.95001220703125,302.71356201171875,293.9312438964844,302.713134765625,303.9701232910156,302.6986694335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931640625,5.679905891418457,2.5967323381337337e-05,4.393630027770996,1.0,0.0,0.0,298.3971862792969,410.0,58.79701614379883,0.0,13466.990234375,1.0,292.4635314941406,293.0955505371094,293.74676513671875,293.7401733398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4758774936199188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17926440,304.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6976318359375,0.9990000128746032,1.0,0.5319570899009705,304.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,302.6976318359375,0.9990000128746032,1.0,0.560176432132721,303.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,302.6976318359375,0.9990000128746032,1.0,0.4137443900108337,303.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,302.6976318359375,0.9990000128746032,1.0,0.560176432132721,303.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,302.6976318359375,0.9990000128746032,1.0,2.657235622406006,302.6977844238281,284.95001220703125,302.71356201171875,293.9312438964844,302.713134765625,303.9701232910156,302.6986694335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931640625,5.679905891418457,2.5967323381337337e-05,4.393630027770996,1.0,0.0,0.0,298.3971862792969,410.0,58.79701614379883,0.0,13466.990234375,1.0,292.4635314941406,293.0955505371094,293.74676513671875,293.7401733398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4758774936199188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17926500,304.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.718017578125,0.9990000128746032,1.0,0.5319571495056152,304.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.718017578125,0.9990000128746032,1.0,0.5601764917373657,303.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,302.718017578125,0.9990000128746032,1.0,0.4137444496154785,303.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,302.718017578125,0.9990000128746032,1.0,0.5601764917373657,303.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,302.718017578125,0.9990000128746032,1.0,2.657236099243164,302.7181701660156,284.95001220703125,302.7338562011719,293.94793701171875,302.73345947265625,303.9783020019531,302.71905517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679932594299316,5.679906368255615,2.596731246740092e-05,4.393626689910889,1.0,0.0,0.0,298.3968811035156,410.0,58.5438232421875,0.0,13466.9912109375,1.0,292.4633178710937,293.0955505371094,293.7598571777344,293.7531433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4765700101852417,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17926560,304.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7382202148437,0.9990000128746032,1.0,0.53195720911026,304.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.7382202148437,0.9990000128746032,1.0,0.5601765513420105,303.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,302.7382202148437,0.9990000128746032,1.0,0.4137445092201233,303.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,302.7382202148437,0.9990000128746032,1.0,0.5601765513420105,303.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.7382202148437,0.9990000128746032,1.0,2.657236337661743,302.7383728027344,284.95001220703125,302.7539978027344,293.96441650390625,302.7535705566406,303.9864807128906,302.7392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933071136475,5.679907321929932,2.596729973447509e-05,4.393623352050781,1.0,0.0,0.0,298.39654541015625,410.0,58.2294807434082,0.0,13466.9931640625,1.0,292.463134765625,293.0955505371094,293.7732238769531,293.7663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4772632420063019,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17926620,304.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,302.7781982421875,0.9990000128746032,1.0,0.5319573283195496,304.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7781982421875,0.9990000128746032,1.0,0.5601766705513,303.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.7781982421875,0.9990000128746032,1.0,0.4137445986270904,303.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,302.7781982421875,0.9990000128746032,1.0,0.5601766705513,303.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,302.7781982421875,0.9990000128746032,1.0,2.6572370529174805,302.7783508300781,284.95001220703125,302.79376220703125,293.9966125488281,302.7933349609375,304.0027770996094,302.7792053222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934501647949,5.679908752441406,2.5967281544581056e-05,4.393617153167725,1.0,0.0,0.0,298.39599609375,410.0,57.49297332763672,0.0,13466.9951171875,1.0,292.4627380371094,293.0955505371094,293.8003845214844,293.7933654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4786487519741058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17926680,304.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,302.7781982421875,0.9990000128746032,1.0,0.5319573283195496,304.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7781982421875,0.9990000128746032,1.0,0.5601766705513,303.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.7781982421875,0.9990000128746032,1.0,0.4137445986270904,303.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,302.7781982421875,0.9990000128746032,1.0,0.5601766705513,303.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,302.7781982421875,0.9990000128746032,1.0,2.6572370529174805,302.7783508300781,284.95001220703125,302.79376220703125,293.9966125488281,302.7933349609375,304.0027770996094,302.7792053222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934501647949,5.679908752441406,2.5967281544581056e-05,4.393617153167725,1.0,0.0,0.0,298.39599609375,410.0,57.49297332763672,0.0,13466.9951171875,1.0,292.4627380371094,293.0955505371094,293.8003845214844,293.7933654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4786487519741058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17926740,304.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,302.8142395019531,0.9990000128746032,1.0,0.5319573879241943,304.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8142395019531,0.9990000128746032,1.0,0.5601767301559448,303.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.8142395019531,0.9990000128746032,1.0,0.4137446284294128,303.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.8142395019531,0.9990000128746032,1.0,0.5601767301559448,303.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8142395019531,0.9990000128746032,1.0,2.65723729133606,302.8144226074219,284.95001220703125,302.8296203613281,294.0251159667969,302.8291320800781,304.0176696777344,302.81524658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934978485107,5.679908752441406,2.5967276087612845e-05,4.393615245819092,1.0,0.0,0.0,298.3958435058594,410.0,56.64580154418945,0.0,13466.99609375,1.0,292.4623413085937,293.0955810546875,293.82586669921875,293.8187255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4799163043498993,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17926800,304.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.8173522949219,0.9990000128746032,1.0,0.5319573879241943,304.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,302.8173522949219,0.9990000128746032,1.0,0.5601767301559448,303.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.8173522949219,0.9990000128746032,1.0,0.4137446284294128,303.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,302.8173522949219,0.9990000128746032,1.0,0.5601767301559448,303.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,302.8173522949219,0.9990000128746032,1.0,2.65723729133606,302.8175048828125,284.95001220703125,302.83270263671875,294.02752685546875,302.83221435546875,304.0189514160156,302.818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934978485107,5.679908752441406,2.5967276087612845e-05,4.39361572265625,1.0,0.0,0.0,298.3958435058594,410.0,56.570011138916016,0.0,13466.99609375,1.0,292.4623107910156,293.0955810546875,293.8280944824219,293.8209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4800258874893188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17926860,304.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.8557434082031,0.9990000128746032,1.0,0.5319572687149048,304.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.8557434082031,0.9990000128746032,1.0,0.5601766109466553,303.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,302.8557434082031,0.9990000128746032,1.0,0.413744568824768,303.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.8557434082031,0.9990000128746032,1.0,0.5601766109466553,303.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,302.8557434082031,0.9990000128746032,1.0,2.6572368144989014,302.8558959960937,284.95001220703125,302.8707580566406,294.0568542480469,302.87030029296875,304.0350341796875,302.8567199707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934024810791,5.679908275604248,2.596728882053867e-05,4.393619537353516,1.0,0.0,0.0,298.3962097167969,410.0,55.49164581298828,0.0,13466.994140625,1.0,292.4619140625,293.0955810546875,293.8559875488281,293.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4813914000988006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17926920,304.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.8557434082031,0.9990000128746032,1.0,0.5319572687149048,304.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.8557434082031,0.9990000128746032,1.0,0.5601766109466553,303.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,302.8557434082031,0.9990000128746032,1.0,0.413744568824768,303.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.8557434082031,0.9990000128746032,1.0,0.5601766109466553,303.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,302.8557434082031,0.9990000128746032,1.0,2.6572368144989014,302.8558959960937,284.95001220703125,302.8707580566406,294.0568542480469,302.87030029296875,304.0350341796875,302.8567199707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934024810791,5.679908275604248,2.596728882053867e-05,4.393619537353516,1.0,0.0,0.0,298.3962097167969,410.0,55.49164581298828,0.0,13466.994140625,1.0,292.4619140625,293.0955810546875,293.8559875488281,293.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4813914000988006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17926980,304.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,302.89312744140625,0.9990000128746032,1.0,0.5319570302963257,304.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,302.89312744140625,0.9990000128746032,1.0,0.5601763725280762,303.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.89312744140625,0.9990000128746032,1.0,0.4137443602085113,303.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,302.89312744140625,0.9990000128746032,1.0,0.5601763725280762,303.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,302.89312744140625,0.9990000128746032,1.0,2.657235622406006,302.8932800292969,284.95001220703125,302.90771484375,294.0842590332031,302.9073486328125,304.05096435546875,302.8940734863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931640625,5.679905414581299,2.5967327019316144e-05,4.393631458282471,1.0,0.0,0.0,298.3973083496094,410.0,54.19646453857422,0.0,13466.9892578125,1.0,292.4615173339844,293.0956115722656,293.8838806152344,293.87664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4827370643615722,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17927040,304.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,302.89312744140625,0.9990000128746032,1.0,0.5319570302963257,304.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,302.89312744140625,0.9990000128746032,1.0,0.5601763725280762,303.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.89312744140625,0.9990000128746032,1.0,0.4137443602085113,303.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,302.89312744140625,0.9990000128746032,1.0,0.5601763725280762,303.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,302.89312744140625,0.9990000128746032,1.0,2.657235622406006,302.8932800292969,284.95001220703125,302.90771484375,294.0842590332031,302.9073486328125,304.05096435546875,302.8940734863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931640625,5.679905414581299,2.5967327019316144e-05,4.393631458282471,1.0,0.0,0.0,298.3973083496094,410.0,54.19646453857422,0.0,13466.9892578125,1.0,292.4615173339844,293.0956115722656,293.8838806152344,293.87664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4827370643615722,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17927100,304.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.9114074707031,0.9990000128746032,1.0,0.5319568514823914,304.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,302.9114074707031,0.9990000128746032,1.0,0.5601761937141418,303.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.9114074707031,0.9990000128746032,1.0,0.4137442111968994,303.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,302.9114074707031,0.9990000128746032,1.0,0.5601761937141418,303.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.9114074707031,0.9990000128746032,1.0,2.657234668731689,302.9115600585937,284.95001220703125,302.92578125,294.0971374511719,302.9254150390625,304.05889892578125,302.912353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929733276367,5.679903507232666,2.59673561231466e-05,4.393640518188477,1.0,0.0,0.0,298.3981018066406,410.0,53.44456481933594,0.0,13466.986328125,1.0,292.4613037109375,293.0956115722656,293.89776611328125,293.8905639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.483400821685791,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
