time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927160,304.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,302.9293518066406,0.9990000128746032,1.0,0.5319566130638123,304.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,302.9293518066406,0.9990000128746032,1.0,0.5601759552955627,303.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,302.9293518066406,0.9990000128746032,1.0,0.4137440621852875,303.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,302.9293518066406,0.9990000128746032,1.0,0.5601759552955627,303.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,302.9293518066406,0.9990000128746032,1.0,2.657233476638794,302.92950439453125,284.95001220703125,302.9435119628906,294.1094665527344,302.943115234375,304.0667419433594,302.9302673339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927349090576,5.679901123046875,2.596739068394527e-05,4.393651485443115,1.0,0.0,0.0,298.3991394042969,410.0,52.654296875,0.0,13466.9814453125,1.0,292.46112060546875,293.0956115722656,293.9115295410156,293.90435791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4840550720691681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17927220,304.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,302.9554138183594,0.9990000128746032,1.0,0.5319562554359436,304.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,302.9554138183594,0.9990000128746032,1.0,0.5601755380630493,303.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,302.9554138183594,0.9990000128746032,1.0,0.4137437343597412,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.9554138183594,0.9990000128746032,1.0,0.5601755380630493,303.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.9554138183594,0.9990000128746032,1.0,2.657231569290161,302.95556640625,284.95001220703125,302.96929931640625,294.1265869140625,302.9688720703125,304.0782775878906,302.9563293457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679923057556152,5.679897308349609,2.5967454348574392e-05,4.393671035766602,1.0,0.0,0.0,298.40093994140625,410.0,51.4349479675293,0.0,13466.9736328125,1.0,292.4608154296875,293.0956420898437,293.93170166015625,293.9246520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4850108623504638,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17927280,304.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,302.9643249511719,0.9990000128746032,1.0,0.5319560766220093,304.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.9643249511719,0.9990000128746032,1.0,0.560175359249115,303.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.9643249511719,0.9990000128746032,1.0,0.4137436151504516,303.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,302.9643249511719,0.9990000128746032,1.0,0.560175359249115,303.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.9643249511719,0.9990000128746032,1.0,2.657230854034424,302.9644775390625,284.95001220703125,302.9779968261719,294.13214111328125,302.9776611328125,304.0822448730469,302.9652099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895877838135,2.596747799543664e-05,4.393678188323975,1.0,0.0,0.0,298.4015808105469,410.0,51.02677917480469,0.0,13466.970703125,1.0,292.460693359375,293.0956420898437,293.9385986328125,293.9315795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4853372871875763,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17927340,304.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.99786376953125,0.9990000128746032,1.0,0.5319554209709167,304.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.99786376953125,0.9990000128746032,1.0,0.5601747035980225,303.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.99786376953125,0.9990000128746032,1.0,0.413743108510971,303.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.99786376953125,0.9990000128746032,1.0,0.5601747035980225,303.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.99786376953125,0.9990000128746032,1.0,2.6572275161743164,302.9979858398437,284.95001220703125,303.01104736328125,294.1520080566406,303.0107116699219,304.0975036621094,302.99871826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.679888725280762,2.596758167783264e-05,4.393710613250732,1.0,0.0,0.0,298.404541015625,410.0,49.19246292114258,0.0,13466.95703125,1.0,292.4602966308594,293.0956420898437,293.9648132324219,293.9580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4865756630897522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17927400,304.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.99786376953125,0.9990000128746032,1.0,0.5319554209709167,304.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.99786376953125,0.9990000128746032,1.0,0.5601747035980225,303.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.99786376953125,0.9990000128746032,1.0,0.413743108510971,303.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.99786376953125,0.9990000128746032,1.0,0.5601747035980225,303.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.99786376953125,0.9990000128746032,1.0,2.6572275161743164,302.9979858398437,284.95001220703125,303.01104736328125,294.1520080566406,303.0107116699219,304.0975036621094,302.99871826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.679888725280762,2.596758167783264e-05,4.393710613250732,1.0,0.0,0.0,298.404541015625,410.0,49.19246292114258,0.0,13466.95703125,1.0,292.4602966308594,293.0956420898437,293.9648132324219,293.9580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4865756630897522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17927460,304.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,303.02978515625,0.9990000128746032,1.0,0.5319547057151794,304.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,303.02978515625,0.9990000128746032,1.0,0.5601739287376404,303.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,303.02978515625,0.9990000128746032,1.0,0.4137425422668457,303.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,303.02978515625,0.9990000128746032,1.0,0.5601739287376404,303.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,303.02978515625,0.9990000128746032,1.0,2.65722393989563,303.0299072265625,284.95001220703125,303.04248046875,294.1687316894531,303.04205322265625,304.1124572753906,303.0306091308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679907321929932,5.679881095886231,2.596769445517566e-05,4.39374589920044,1.0,0.0,0.0,298.4077453613281,410.0,47.16073226928711,0.0,13466.9423828125,1.0,292.4598999023437,293.0956726074219,293.9898376464844,293.9833374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4877605736255646,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17927520,304.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,303.02978515625,0.9990000128746032,1.0,0.5319547057151794,304.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,303.02978515625,0.9990000128746032,1.0,0.5601739287376404,303.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,303.02978515625,0.9990000128746032,1.0,0.4137425422668457,303.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,303.02978515625,0.9990000128746032,1.0,0.5601739287376404,303.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,303.02978515625,0.9990000128746032,1.0,2.65722393989563,303.0299072265625,284.95001220703125,303.04248046875,294.1687316894531,303.04205322265625,304.1124572753906,303.0306091308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679907321929932,5.679881095886231,2.596769445517566e-05,4.39374589920044,1.0,0.0,0.0,298.4077453613281,410.0,47.16073226928711,0.0,13466.9423828125,1.0,292.4598999023437,293.0956726074219,293.9898376464844,293.9833374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4877605736255646,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17927580,304.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,303.0601806640625,0.9990000128746032,1.0,0.5319539904594421,304.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,303.0601806640625,0.9990000128746032,1.0,0.5601731538772583,303.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.0601806640625,0.9990000128746032,1.0,0.4137419760227203,303.7501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,303.0601806640625,0.9990000128746032,1.0,0.5601731538772583,303.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.0601806640625,0.9990000128746032,1.0,2.657220363616944,303.060302734375,284.95001220703125,303.0722351074219,294.1820373535156,303.0718688964844,304.1270751953125,303.0609436035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873943328857,2.5967809051508084e-05,4.393781661987305,1.0,0.0,0.0,298.4110107421875,410.0,44.97744369506836,0.0,13466.927734375,1.0,292.4595031738281,293.0956726074219,294.0135498046875,294.0074157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4888921976089477,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17927640,304.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,303.0601806640625,0.9990000128746032,1.0,0.5319539904594421,304.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,303.0601806640625,0.9990000128746032,1.0,0.5601731538772583,303.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.0601806640625,0.9990000128746032,1.0,0.4137419760227203,303.7501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,303.0601806640625,0.9990000128746032,1.0,0.5601731538772583,303.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.0601806640625,0.9990000128746032,1.0,2.657220363616944,303.060302734375,284.95001220703125,303.0722351074219,294.1820373535156,303.0718688964844,304.1270751953125,303.0609436035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873943328857,2.5967809051508084e-05,4.393781661987305,1.0,0.0,0.0,298.4110107421875,410.0,44.97744369506836,0.0,13466.927734375,1.0,292.4595031738281,293.0956726074219,294.0135498046875,294.0074157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4888921976089477,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17927700,304.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,303.07476806640625,0.9990000128746032,1.0,0.5319536328315735,304.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,303.07476806640625,0.9990000128746032,1.0,0.5601727962493896,303.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,303.07476806640625,0.9990000128746032,1.0,0.4137417078018188,303.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,303.07476806640625,0.9990000128746032,1.0,0.5601727962493896,303.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,303.07476806640625,0.9990000128746032,1.0,2.6572184562683105,303.07489013671875,284.95001220703125,303.0864562988281,294.1872863769531,303.08612060546875,304.1342468261719,303.0755310058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679896354675293,5.679870128631592,2.596786362119019e-05,4.393798828125,1.0,0.0,0.0,298.4125671386719,410.0,43.79952621459961,0.0,13466.9208984375,1.0,292.45928955078125,293.095703125,294.0248718261719,294.0189514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4894366264343261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17927760,304.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,303.0888671875,0.9990000128746032,1.0,0.5319532752037048,304.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.0888671875,0.9990000128746032,1.0,0.560172438621521,303.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.0888671875,0.9990000128746032,1.0,0.4137414693832397,303.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,303.0888671875,0.9990000128746032,1.0,0.560172438621521,303.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,303.0888671875,0.9990000128746032,1.0,2.657216787338257,303.0889892578125,284.95001220703125,303.10015869140625,294.19158935546875,303.0998840332031,304.141357421875,303.089599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679892539978027,5.679866790771484,2.5967916371882893e-05,4.393815040588379,1.0,0.0,0.0,298.4140625,410.0,42.531341552734375,0.0,13466.9140625,1.0,292.4591064453125,293.095703125,294.0357360839844,294.030029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4899632632732391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17927820,304.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,303.1155090332031,0.9990000128746032,1.0,0.5319526791572571,304.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,303.1155090332031,0.9990000128746032,1.0,0.5601718425750732,303.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,303.1155090332031,0.9990000128746032,1.0,0.4137409925460815,303.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,303.1155090332031,0.9990000128746032,1.0,0.5601718425750732,303.484375,297.1499938964844,293.1499938964844,0.0,-0.0,303.1155090332031,0.9990000128746032,1.0,2.657213926315308,303.1156005859375,284.95001220703125,303.1261291503906,294.1970520019531,303.1258239746094,304.1551818847656,303.1161804199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679886341094971,5.679860591888428,2.596801095933188e-05,4.393844604492188,1.0,0.0,0.0,298.416748046875,410.0,39.96536636352539,0.0,13466.90234375,1.0,292.45867919921875,293.0957336425781,294.0557861328125,294.05059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.490954577922821,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17927880,304.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,303.1155090332031,0.9990000128746032,1.0,0.5319526791572571,304.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,303.1155090332031,0.9990000128746032,1.0,0.5601718425750732,303.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,303.1155090332031,0.9990000128746032,1.0,0.4137409925460815,303.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,303.1155090332031,0.9990000128746032,1.0,0.5601718425750732,303.484375,297.1499938964844,293.1499938964844,0.0,-0.0,303.1155090332031,0.9990000128746032,1.0,2.657213926315308,303.1156005859375,284.95001220703125,303.1261291503906,294.1970520019531,303.1258239746094,304.1551818847656,303.1161804199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679886341094971,5.679860591888428,2.596801095933188e-05,4.393844604492188,1.0,0.0,0.0,298.416748046875,410.0,39.96536636352539,0.0,13466.90234375,1.0,292.45867919921875,293.0957336425781,294.0557861328125,294.05059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.490954577922821,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17927940,304.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1402282714844,0.9990000128746032,1.0,0.5319522023200989,304.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,303.1402282714844,0.9990000128746032,1.0,0.5601713061332703,303.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,303.1402282714844,0.9990000128746032,1.0,0.4137406051158905,303.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,303.1402282714844,0.9990000128746032,1.0,0.5601713061332703,303.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,303.1402282714844,0.9990000128746032,1.0,2.6572115421295166,303.14031982421875,284.95001220703125,303.1499938964844,294.1981506347656,303.1498107910156,304.1685791015625,303.140869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855346679688,2.596808917587623e-05,4.393868446350098,1.0,0.0,0.0,298.4189147949219,410.0,37.218238830566406,0.0,13466.892578125,1.0,292.4582824707031,293.0957336425781,294.0736999511719,294.0691223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4918703138828277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17928000,304.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1402282714844,0.9990000128746032,1.0,0.5319522023200989,304.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,303.1402282714844,0.9990000128746032,1.0,0.5601713061332703,303.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,303.1402282714844,0.9990000128746032,1.0,0.4137406051158905,303.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,303.1402282714844,0.9990000128746032,1.0,0.5601713061332703,303.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,303.1402282714844,0.9990000128746032,1.0,2.6572115421295166,303.14031982421875,284.95001220703125,303.1499938964844,294.1981506347656,303.1498107910156,304.1685791015625,303.140869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855346679688,2.596808917587623e-05,4.393868446350098,1.0,0.0,0.0,298.4189147949219,410.0,37.218238830566406,0.0,13466.892578125,1.0,292.4582824707031,293.0957336425781,294.0736999511719,294.0691223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4918703138828277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17928060,304.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.16339111328125,0.9990000128746032,1.0,0.5319517850875854,304.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,303.16339111328125,0.9990000128746032,1.0,0.5601708889007568,303.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.16339111328125,0.9990000128746032,1.0,0.4137403070926666,303.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.16339111328125,0.9990000128746032,1.0,0.5601708889007568,303.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,303.16339111328125,0.9990000128746032,1.0,2.6572093963623047,303.1634826660156,284.95001220703125,303.1726989746094,294.1953430175781,303.1724548339844,304.1609802246094,303.1640014648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877281188965,5.679851055145264,2.596815284050536e-05,4.393888473510742,1.0,0.0,0.0,298.4207458496094,410.0,35.069427490234375,0.0,13466.884765625,1.0,292.4578857421875,293.09576416015625,294.0888366699219,294.0848999023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4926981925964355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17928120,304.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.16339111328125,0.9990000128746032,1.0,0.5319517850875854,304.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,303.16339111328125,0.9990000128746032,1.0,0.5601708889007568,303.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.16339111328125,0.9990000128746032,1.0,0.4137403070926666,303.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.16339111328125,0.9990000128746032,1.0,0.5601708889007568,303.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,303.16339111328125,0.9990000128746032,1.0,2.6572093963623047,303.1634826660156,284.95001220703125,303.1726989746094,294.1953430175781,303.1724548339844,304.1609802246094,303.1640014648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877281188965,5.679851055145264,2.596815284050536e-05,4.393888473510742,1.0,0.0,0.0,298.4207458496094,410.0,35.069427490234375,0.0,13466.884765625,1.0,292.4578857421875,293.09576416015625,294.0888366699219,294.0848999023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4926981925964355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17928180,304.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,303.1861572265625,0.9990000128746032,1.0,0.5319514274597168,304.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,303.1861572265625,0.9990000128746032,1.0,0.5601704716682434,303.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,303.1861572265625,0.9990000128746032,1.0,0.4137399792671203,303.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,303.1861572265625,0.9990000128746032,1.0,0.5601704716682434,303.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,303.1861572265625,0.9990000128746032,1.0,2.657207489013672,303.1862487792969,284.95001220703125,303.1951904296875,294.189453125,303.1949462890625,304.1593933105469,303.1867370605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.679847240447998,2.5968214686145075e-05,4.3939080238342285,1.0,0.0,0.0,298.4225158691406,410.0,33.84764862060547,0.0,13466.8759765625,1.0,292.4574890136719,293.09576416015625,294.1014709472656,294.0982360839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4934659302234649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17928240,304.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,303.1861572265625,0.9990000128746032,1.0,0.5319514274597168,304.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,303.1861572265625,0.9990000128746032,1.0,0.5601704716682434,303.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,303.1861572265625,0.9990000128746032,1.0,0.4137399792671203,303.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,303.1861572265625,0.9990000128746032,1.0,0.5601704716682434,303.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,303.1861572265625,0.9990000128746032,1.0,2.657207489013672,303.1862487792969,284.95001220703125,303.1951904296875,294.189453125,303.1949462890625,304.1593933105469,303.1867370605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.679847240447998,2.5968214686145075e-05,4.3939080238342285,1.0,0.0,0.0,298.4225158691406,410.0,33.84764862060547,0.0,13466.8759765625,1.0,292.4574890136719,293.09576416015625,294.1014709472656,294.0982360839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4934659302234649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17928300,304.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1974182128906,0.9990000128746032,1.0,0.5319512486457825,304.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1974182128906,0.9990000128746032,1.0,0.5601702332496643,303.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,303.1974182128906,0.9990000128746032,1.0,0.4137398302555084,303.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1974182128906,0.9990000128746032,1.0,0.5601702332496643,303.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,303.1974182128906,0.9990000128746032,1.0,2.6572065353393555,303.197509765625,284.95001220703125,303.20635986328125,294.1854248046875,303.2061462402344,304.1602783203125,303.197998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679871082305908,5.679844856262207,2.596824560896493e-05,4.393917560577393,1.0,0.0,0.0,298.42340087890625,410.0,33.43506622314453,0.0,13466.8720703125,1.0,292.457275390625,293.0957946777344,294.1069030761719,294.1039733886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4938310086727142,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17928360,304.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2086486816406,0.9990000128746032,1.0,0.5319510102272034,304.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,303.2086486816406,0.9990000128746032,1.0,0.56017005443573,303.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2086486816406,0.9990000128746032,1.0,0.4137396812438965,303.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,303.2086486816406,0.9990000128746032,1.0,0.56017005443573,303.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,303.2086486816406,0.9990000128746032,1.0,2.657205581665039,303.208740234375,284.95001220703125,303.2174987792969,294.1806945800781,303.21728515625,304.1619873046875,303.209228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679842948913574,2.596827471279539e-05,4.393926620483398,1.0,0.0,0.0,298.4242248535156,410.0,33.10294342041016,0.0,13466.8681640625,1.0,292.45709228515625,293.0957946777344,294.1116943359375,294.109130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4941844046115875,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17928420,304.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,303.2308654785156,0.9990000128746032,1.0,0.5319506525993347,304.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2308654785156,0.9990000128746032,1.0,0.5601696968078613,303.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,303.2308654785156,0.9990000128746032,1.0,0.413739413022995,303.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,303.2308654785156,0.9990000128746032,1.0,0.5601696968078613,303.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2308654785156,0.9990000128746032,1.0,2.6572036743164062,303.23095703125,284.95001220703125,303.2396240234375,294.1693115234375,303.2394104003906,304.1676940917969,303.2314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839134216309,2.5968332920456305e-05,4.393944263458252,1.0,0.0,0.0,298.42584228515625,410.0,32.62904357910156,0.0,13466.861328125,1.0,292.4566650390625,293.0958251953125,294.1191101074219,294.11724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4948506355285644,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17928480,304.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,303.2308654785156,0.9990000128746032,1.0,0.5319506525993347,304.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2308654785156,0.9990000128746032,1.0,0.5601696968078613,303.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,303.2308654785156,0.9990000128746032,1.0,0.413739413022995,303.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,303.2308654785156,0.9990000128746032,1.0,0.5601696968078613,303.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2308654785156,0.9990000128746032,1.0,2.6572036743164062,303.23095703125,284.95001220703125,303.2396240234375,294.1693115234375,303.2394104003906,304.1676940917969,303.2314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839134216309,2.5968332920456305e-05,4.393944263458252,1.0,0.0,0.0,298.42584228515625,410.0,32.62904357910156,0.0,13466.861328125,1.0,292.4566650390625,293.0958251953125,294.1191101074219,294.11724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4948506355285644,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17928540,304.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,303.2528991699219,0.9990000128746032,1.0,0.5319503545761108,304.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2528991699219,0.9990000128746032,1.0,0.5601693391799927,303.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,303.2528991699219,0.9990000128746032,1.0,0.4137391448020935,303.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2528991699219,0.9990000128746032,1.0,0.5601693391799927,303.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2528991699219,0.9990000128746032,1.0,2.6572020053863525,303.25299072265625,284.95001220703125,303.2615661621094,294.15545654296875,303.2613525390625,304.1751708984375,303.25347900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862022399902,5.679835796356201,2.5968383852159604e-05,4.393960475921631,1.0,0.0,0.0,298.4273376464844,410.0,32.27151870727539,0.0,13466.8544921875,1.0,292.4562683105469,293.0958251953125,294.1239013671875,294.1227111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.495471328496933,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17928600,304.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,303.2528991699219,0.9990000128746032,1.0,0.5319503545761108,304.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2528991699219,0.9990000128746032,1.0,0.5601693391799927,303.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,303.2528991699219,0.9990000128746032,1.0,0.4137391448020935,303.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2528991699219,0.9990000128746032,1.0,0.5601693391799927,303.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2528991699219,0.9990000128746032,1.0,2.6572020053863525,303.25299072265625,284.95001220703125,303.2615661621094,294.15545654296875,303.2613525390625,304.1751708984375,303.25347900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862022399902,5.679835796356201,2.5968383852159604e-05,4.393960475921631,1.0,0.0,0.0,298.4273376464844,410.0,32.27151870727539,0.0,13466.8544921875,1.0,292.4562683105469,293.0958251953125,294.1239013671875,294.1227111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.495471328496933,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17928660,304.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2747497558594,0.9990000128746032,1.0,0.531950056552887,304.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,303.2747497558594,0.9990000128746032,1.0,0.5601690411567688,303.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2747497558594,0.9990000128746032,1.0,0.4137389361858368,303.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,303.2747497558594,0.9990000128746032,1.0,0.5601690411567688,303.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2747497558594,0.9990000128746032,1.0,2.657200574874878,303.2748413085937,284.95001220703125,303.2833251953125,294.139404296875,303.2831115722656,304.1838684082031,303.2752990722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858684539795,5.679832935333252,2.5968431145884097e-05,4.393975257873535,1.0,0.0,0.0,298.4286804199219,410.0,31.96659278869629,0.0,13466.8486328125,1.0,292.45587158203125,293.0958557128906,294.1261291503906,294.1256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4960477352142334,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17928720,304.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2747497558594,0.9990000128746032,1.0,0.531950056552887,304.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,303.2747497558594,0.9990000128746032,1.0,0.5601690411567688,303.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2747497558594,0.9990000128746032,1.0,0.4137389361858368,303.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,303.2747497558594,0.9990000128746032,1.0,0.5601690411567688,303.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2747497558594,0.9990000128746032,1.0,2.657200574874878,303.2748413085937,284.95001220703125,303.2833251953125,294.139404296875,303.2831115722656,304.1838684082031,303.2752990722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858684539795,5.679832935333252,2.5968431145884097e-05,4.393975257873535,1.0,0.0,0.0,298.4286804199219,410.0,31.96659278869629,0.0,13466.8486328125,1.0,292.45587158203125,293.0958557128906,294.1261291503906,294.1256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4960477352142334,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17928780,304.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,303.29638671875,0.9990000128746032,1.0,0.5319497585296631,304.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.29638671875,0.9990000128746032,1.0,0.5601687431335449,303.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.29638671875,0.9990000128746032,1.0,0.4137387275695801,303.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.29638671875,0.9990000128746032,1.0,0.5601687431335449,303.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.29638671875,0.9990000128746032,1.0,2.6571993827819824,303.2964782714844,284.95001220703125,303.3049011230469,294.1213073730469,303.3046875,304.1933288574219,303.29693603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.679830074310303,2.596847298264037e-05,4.393988132476807,1.0,0.0,0.0,298.42987060546875,410.0,31.68717193603516,0.0,13466.84375,1.0,292.4554748535156,293.09588623046875,294.1258850097656,294.12603759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4965822100639343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17928840,304.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,303.29638671875,0.9990000128746032,1.0,0.5319497585296631,304.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.29638671875,0.9990000128746032,1.0,0.5601687431335449,303.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.29638671875,0.9990000128746032,1.0,0.4137387275695801,303.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.29638671875,0.9990000128746032,1.0,0.5601687431335449,303.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.29638671875,0.9990000128746032,1.0,2.6571993827819824,303.2964782714844,284.95001220703125,303.3049011230469,294.1213073730469,303.3046875,304.1933288574219,303.29693603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.679830074310303,2.596847298264037e-05,4.393988132476807,1.0,0.0,0.0,298.42987060546875,410.0,31.68717193603516,0.0,13466.84375,1.0,292.4554748535156,293.09588623046875,294.1258850097656,294.12603759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4965822100639343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17928900,304.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,303.3071594238281,0.9990000128746032,1.0,0.5319496393203735,304.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,303.3071594238281,0.9990000128746032,1.0,0.5601686239242554,303.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,303.3071594238281,0.9990000128746032,1.0,0.4137386381626129,303.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,303.3071594238281,0.9990000128746032,1.0,0.5601686239242554,303.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,303.3071594238281,0.9990000128746032,1.0,2.657198667526245,303.3072509765625,284.95001220703125,303.31561279296875,294.1116027832031,303.3154296875,304.1982421875,303.3077087402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854869842529,5.679828643798828,2.5968492991523817e-05,4.393994331359863,1.0,0.0,0.0,298.4303894042969,410.0,31.547969818115234,0.0,13466.8408203125,1.0,292.45526123046875,293.09588623046875,294.125,294.1254577636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4968361854553222,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17928960,304.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,303.3178405761719,0.9990000128746032,1.0,0.5319495797157288,304.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,303.3178405761719,0.9990000128746032,1.0,0.5601685047149658,303.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.3178405761719,0.9990000128746032,1.0,0.4137385487556457,303.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,303.3178405761719,0.9990000128746032,1.0,0.5601685047149658,303.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.3178405761719,0.9990000128746032,1.0,2.657198190689087,303.31793212890625,284.95001220703125,303.3262939453125,294.1014404296875,303.3260803222656,304.2032775878906,303.31842041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679853439331055,5.679827690124512,2.596850936242845e-05,4.393999099731445,1.0,0.0,0.0,298.4308776855469,410.0,31.412092208862305,0.0,13466.8388671875,1.0,292.4550476074219,293.09588623046875,294.12335205078125,294.1241149902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4970766603946686,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17929020,304.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,303.339111328125,0.9990000128746032,1.0,0.5319494009017944,304.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,303.339111328125,0.9990000128746032,1.0,0.5601683259010315,303.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.339111328125,0.9990000128746032,1.0,0.4137383997440338,303.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,303.339111328125,0.9990000128746032,1.0,0.5601683259010315,303.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,303.339111328125,0.9990000128746032,1.0,2.6571972370147705,303.3392028808594,284.95001220703125,303.3475036621094,294.0800170898437,303.3472900390625,304.2135925292969,303.33966064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851531982422,5.679825782775879,2.5968536647269506e-05,4.394008159637451,1.0,0.0,0.0,298.4316711425781,410.0,31.15535354614257,0.0,13466.8349609375,1.0,292.45465087890625,293.0959167480469,294.11834716796875,294.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4975290894508362,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17929080,304.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,303.339111328125,0.9990000128746032,1.0,0.5319494009017944,304.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,303.339111328125,0.9990000128746032,1.0,0.5601683259010315,303.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.339111328125,0.9990000128746032,1.0,0.4137383997440338,303.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,303.339111328125,0.9990000128746032,1.0,0.5601683259010315,303.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,303.339111328125,0.9990000128746032,1.0,2.6571972370147705,303.3392028808594,284.95001220703125,303.3475036621094,294.0800170898437,303.3472900390625,304.2135925292969,303.33966064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851531982422,5.679825782775879,2.5968536647269506e-05,4.394008159637451,1.0,0.0,0.0,298.4316711425781,410.0,31.15535354614257,0.0,13466.8349609375,1.0,292.45465087890625,293.0959167480469,294.11834716796875,294.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4975290894508362,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17929140,304.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.3601989746094,0.9990000128746032,1.0,0.5319492220878601,304.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.3601989746094,0.9990000128746032,1.0,0.5601681470870972,303.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,303.3601989746094,0.9990000128746032,1.0,0.4137383103370666,303.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,303.3601989746094,0.9990000128746032,1.0,0.5601681470870972,303.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.3601989746094,0.9990000128746032,1.0,2.657196521759033,303.3602905273437,284.95001220703125,303.3685302734375,294.0572204589844,303.3683166503906,304.22412109375,303.3607482910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798505783081055,5.679824352264404,2.5968558475142345e-05,4.394014835357666,1.0,0.0,0.0,298.4322814941406,410.0,30.900724411010746,0.0,13466.83203125,1.0,292.4542541503906,293.095947265625,294.1111755371094,294.1131286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4979438185691833,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17929200,304.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.3601989746094,0.9990000128746032,1.0,0.5319492220878601,304.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.3601989746094,0.9990000128746032,1.0,0.5601681470870972,303.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,303.3601989746094,0.9990000128746032,1.0,0.4137383103370666,303.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,303.3601989746094,0.9990000128746032,1.0,0.5601681470870972,303.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.3601989746094,0.9990000128746032,1.0,2.657196521759033,303.3602905273437,284.95001220703125,303.3685302734375,294.0572204589844,303.3683166503906,304.22412109375,303.3607482910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798505783081055,5.679824352264404,2.5968558475142345e-05,4.394014835357666,1.0,0.0,0.0,298.4322814941406,410.0,30.900724411010746,0.0,13466.83203125,1.0,292.4542541503906,293.095947265625,294.1111755371094,294.1131286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4979438185691833,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
