time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929260,304.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.381103515625,0.9990000128746032,1.0,0.5319491624832153,304.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.381103515625,0.9990000128746032,1.0,0.5601680874824524,303.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,303.381103515625,0.9990000128746032,1.0,0.4137382209300995,303.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.381103515625,0.9990000128746032,1.0,0.5601680874824524,303.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.381103515625,0.9990000128746032,1.0,2.657196044921875,303.3811950683594,284.95001220703125,303.38934326171875,294.0332946777344,303.3891296386719,304.2347717285156,303.38165283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823398590088,2.5968573027057573e-05,4.39401912689209,1.0,0.0,0.0,298.43267822265625,410.0,30.646209716796875,0.0,13466.8310546875,1.0,292.453857421875,293.095947265625,294.1019287109375,294.1044311523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4983221888542175,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17929320,304.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.381103515625,0.9990000128746032,1.0,0.5319491624832153,304.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.381103515625,0.9990000128746032,1.0,0.5601680874824524,303.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,303.381103515625,0.9990000128746032,1.0,0.4137382209300995,303.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.381103515625,0.9990000128746032,1.0,0.5601680874824524,303.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.381103515625,0.9990000128746032,1.0,2.657196044921875,303.3811950683594,284.95001220703125,303.38934326171875,294.0332946777344,303.3891296386719,304.2347717285156,303.38165283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823398590088,2.5968573027057573e-05,4.39401912689209,1.0,0.0,0.0,298.43267822265625,410.0,30.646209716796875,0.0,13466.8310546875,1.0,292.453857421875,293.095947265625,294.1019287109375,294.1044311523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4983221888542175,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17929380,304.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4018249511719,0.9990000128746032,1.0,0.5319491028785706,304.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,303.4018249511719,0.9990000128746032,1.0,0.5601680278778076,303.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,303.4018249511719,0.9990000128746032,1.0,0.4137381911277771,303.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,303.4018249511719,0.9990000128746032,1.0,0.5601680278778076,303.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4018249511719,0.9990000128746032,1.0,2.657195806503296,303.40191650390625,284.95001220703125,303.4100036621094,294.0084533691406,303.4097900390625,304.2455444335937,303.4023742675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849147796631,5.67982292175293,2.5968580303015187e-05,4.394021511077881,1.0,0.0,0.0,298.4328918457031,410.0,30.39293670654297,0.0,13466.830078125,1.0,292.4534606933594,293.0959777832031,294.0907897949219,294.0937805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4986665844917297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17929440,304.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4018249511719,0.9990000128746032,1.0,0.5319491028785706,304.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,303.4018249511719,0.9990000128746032,1.0,0.5601680278778076,303.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,303.4018249511719,0.9990000128746032,1.0,0.4137381911277771,303.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,303.4018249511719,0.9990000128746032,1.0,0.5601680278778076,303.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4018249511719,0.9990000128746032,1.0,2.657195806503296,303.40191650390625,284.95001220703125,303.4100036621094,294.0084533691406,303.4097900390625,304.2455444335937,303.4023742675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849147796631,5.67982292175293,2.5968580303015187e-05,4.394021511077881,1.0,0.0,0.0,298.4328918457031,410.0,30.39293670654297,0.0,13466.830078125,1.0,292.4534606933594,293.0959777832031,294.0907897949219,294.0937805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4986665844917297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17929500,304.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.4121398925781,0.9990000128746032,1.0,0.5319491028785706,304.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,303.4121398925781,0.9990000128746032,1.0,0.5601680278778076,303.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,303.4121398925781,0.9990000128746032,1.0,0.4137381911277771,303.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.4121398925781,0.9990000128746032,1.0,0.5601680278778076,303.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,303.4121398925781,0.9990000128746032,1.0,2.657195806503296,303.4122009277344,284.95001220703125,303.4202575683594,293.99578857421875,303.4200439453125,304.2509460449219,303.41265869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679848670959473,5.67982292175293,2.596858212200459e-05,4.394021987915039,1.0,0.0,0.0,298.43292236328125,410.0,30.26632499694824,0.0,13466.8291015625,1.0,292.4532470703125,293.09600830078125,294.08465576171875,294.0878601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4988286197185516,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17929560,304.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,303.42236328125,0.9990000128746032,1.0,0.5319491028785706,304.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,303.42236328125,0.9990000128746032,1.0,0.5601680278778076,303.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,303.42236328125,0.9990000128746032,1.0,0.4137381911277771,303.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,303.42236328125,0.9990000128746032,1.0,0.5601680278778076,303.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,303.42236328125,0.9990000128746032,1.0,2.657195806503296,303.4224548339844,284.95001220703125,303.4304504394531,293.9829406738281,303.4302673339844,304.25634765625,303.4228820800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679848670959473,5.67982292175293,2.5968580303015187e-05,4.394021511077881,1.0,0.0,0.0,298.4328918457031,410.0,30.135648727416992,0.0,13466.830078125,1.0,292.4530334472656,293.09600830078125,294.0779724121094,294.0814208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4989809095859527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17929620,304.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4427185058594,0.9990000128746032,1.0,0.5319491624832153,304.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,303.4427185058594,0.9990000128746032,1.0,0.5601680874824524,303.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,303.4427185058594,0.9990000128746032,1.0,0.4137382209300995,303.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,303.4427185058594,0.9990000128746032,1.0,0.5601680874824524,303.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.4427185058594,0.9990000128746032,1.0,2.657196044921875,303.4428100585937,284.95001220703125,303.45074462890625,293.9570007324219,303.4505310058594,304.2672119140625,303.4432373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849147796631,5.679823398590088,2.5968573027057573e-05,4.394019603729248,1.0,0.0,0.0,298.4327087402344,410.0,29.88408470153809,0.0,13466.8310546875,1.0,292.45263671875,293.0960388183594,294.0635681152344,294.0674133300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4992659091949463,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17929680,304.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4427185058594,0.9990000128746032,1.0,0.5319491624832153,304.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,303.4427185058594,0.9990000128746032,1.0,0.5601680874824524,303.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,303.4427185058594,0.9990000128746032,1.0,0.4137382209300995,303.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,303.4427185058594,0.9990000128746032,1.0,0.5601680874824524,303.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.4427185058594,0.9990000128746032,1.0,2.657196044921875,303.4428100585937,284.95001220703125,303.45074462890625,293.9570007324219,303.4505310058594,304.2672119140625,303.4432373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849147796631,5.679823398590088,2.5968573027057573e-05,4.394019603729248,1.0,0.0,0.0,298.4327087402344,410.0,29.88408470153809,0.0,13466.8310546875,1.0,292.45263671875,293.0960388183594,294.0635681152344,294.0674133300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4992659091949463,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17929740,304.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.4628601074219,0.9990000128746032,1.0,0.5319492220878601,304.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4628601074219,0.9990000128746032,1.0,0.5601681470870972,304.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4628601074219,0.9990000128746032,1.0,0.4137382805347442,303.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,303.4628601074219,0.9990000128746032,1.0,0.5601681470870972,303.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,303.4628601074219,0.9990000128746032,1.0,2.657196521759033,303.46295166015625,284.95001220703125,303.4708251953125,293.9308166503906,303.4706115722656,304.2781066894531,303.46337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679850101470947,5.679824352264404,2.5968558475142345e-05,4.394014835357666,1.0,0.0,0.0,298.43231201171875,410.0,29.631288528442383,0.0,13466.83203125,1.0,292.4522399902344,293.0960388183594,294.0475158691406,294.0517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4995205700397491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17929800,304.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.4628601074219,0.9990000128746032,1.0,0.5319492220878601,304.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4628601074219,0.9990000128746032,1.0,0.5601681470870972,304.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4628601074219,0.9990000128746032,1.0,0.4137382805347442,303.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,303.4628601074219,0.9990000128746032,1.0,0.5601681470870972,303.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,303.4628601074219,0.9990000128746032,1.0,2.657196521759033,303.46295166015625,284.95001220703125,303.4708251953125,293.9308166503906,303.4706115722656,304.2781066894531,303.46337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679850101470947,5.679824352264404,2.5968558475142345e-05,4.394014835357666,1.0,0.0,0.0,298.43231201171875,410.0,29.631288528442383,0.0,13466.83203125,1.0,292.4522399902344,293.0960388183594,294.0475158691406,294.0517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4995205700397491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17929860,304.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,303.4828186035156,0.9990000128746032,1.0,0.5319493412971497,304.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.4828186035156,0.9990000128746032,1.0,0.5601683259010315,304.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,303.4828186035156,0.9990000128746032,1.0,0.4137383997440338,303.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.4828186035156,0.9990000128746032,1.0,0.5601683259010315,303.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,303.4828186035156,0.9990000128746032,1.0,2.6571972370147705,303.48291015625,284.95001220703125,303.4907531738281,293.9046325683594,303.4905090332031,304.2889709472656,303.4833374023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851531982422,5.679825782775879,2.5968538466258902e-05,4.394008636474609,1.0,0.0,0.0,298.43170166015625,410.0,29.388551712036133,0.0,13466.8349609375,1.0,292.45184326171875,293.0960693359375,294.0302734375,294.0348205566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4997517764568329,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17929920,304.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,303.4828186035156,0.9990000128746032,1.0,0.5319493412971497,304.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.4828186035156,0.9990000128746032,1.0,0.5601683259010315,304.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,303.4828186035156,0.9990000128746032,1.0,0.4137383997440338,303.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.4828186035156,0.9990000128746032,1.0,0.5601683259010315,303.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,303.4828186035156,0.9990000128746032,1.0,2.6571972370147705,303.48291015625,284.95001220703125,303.4907531738281,293.9046325683594,303.4905090332031,304.2889709472656,303.4833374023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851531982422,5.679825782775879,2.5968538466258902e-05,4.394008636474609,1.0,0.0,0.0,298.43170166015625,410.0,29.388551712036133,0.0,13466.8349609375,1.0,292.45184326171875,293.0960693359375,294.0302734375,294.0348205566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4997517764568329,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17929980,304.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,303.5026550292969,0.9990000128746032,1.0,0.531949520111084,304.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,303.5026550292969,0.9990000128746032,1.0,0.5601685047149658,304.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.5026550292969,0.9990000128746032,1.0,0.4137385189533233,303.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,303.5026550292969,0.9990000128746032,1.0,0.5601685047149658,303.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.5026550292969,0.9990000128746032,1.0,2.657198190689087,303.5027160644531,284.95001220703125,303.5104675292969,293.8786926269531,303.51025390625,304.29986572265625,303.5031433105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679853439331055,5.6798272132873535,2.5968513000407256e-05,4.39400053024292,1.0,0.0,0.0,298.43096923828125,410.0,29.135297775268555,0.0,13466.8388671875,1.0,292.4514465332031,293.0960998535156,294.0121459960937,294.0169677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4999651908874511,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17930040,304.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,303.5026550292969,0.9990000128746032,1.0,0.531949520111084,304.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,303.5026550292969,0.9990000128746032,1.0,0.5601685047149658,304.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.5026550292969,0.9990000128746032,1.0,0.4137385189533233,303.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,303.5026550292969,0.9990000128746032,1.0,0.5601685047149658,303.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.5026550292969,0.9990000128746032,1.0,2.657198190689087,303.5027160644531,284.95001220703125,303.5104675292969,293.8786926269531,303.51025390625,304.29986572265625,303.5031433105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679853439331055,5.6798272132873535,2.5968513000407256e-05,4.39400053024292,1.0,0.0,0.0,298.43096923828125,410.0,29.135297775268555,0.0,13466.8388671875,1.0,292.4514465332031,293.0960998535156,294.0121459960937,294.0169677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4999651908874511,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17930100,304.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.512451171875,0.9990000128746032,1.0,0.5319496393203735,304.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,303.512451171875,0.9990000128746032,1.0,0.5601685643196106,304.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.512451171875,0.9990000128746032,1.0,0.4137386083602905,303.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.512451171875,0.9990000128746032,1.0,0.5601685643196106,303.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.512451171875,0.9990000128746032,1.0,2.657198667526245,303.5125427246094,284.95001220703125,303.520263671875,293.86590576171875,303.5200500488281,304.3053283691406,303.5129699707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.679828643798828,2.5968496629502624e-05,4.39399528503418,1.0,0.0,0.0,298.4305114746094,410.0,29.0017204284668,0.0,13466.8408203125,1.0,292.45123291015625,293.0960998535156,294.0027160644531,294.0076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5000643730163574,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17930160,304.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.5222473144531,0.9990000128746032,1.0,0.5319497585296631,304.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,303.5222473144531,0.9990000128746032,1.0,0.5601686835289001,304.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.5222473144531,0.9990000128746032,1.0,0.4137386977672577,303.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.5222473144531,0.9990000128746032,1.0,0.5601686835289001,303.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,303.5222473144531,0.9990000128746032,1.0,2.657199144363404,303.5223388671875,284.95001220703125,303.5299987792969,293.8532409667969,303.5298156738281,304.3107604980469,303.52276611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.6798295974731445,2.596847843960859e-05,4.39399003982544,1.0,0.0,0.0,298.4300231933594,410.0,28.869245529174805,0.0,13466.8427734375,1.0,292.4510192871094,293.0961303710937,293.9931335449219,293.9981994628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5001600980758667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17930220,304.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,303.54168701171875,0.9990000128746032,1.0,0.5319499969482422,304.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,303.54168701171875,0.9990000128746032,1.0,0.560168981552124,304.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,303.54168701171875,0.9990000128746032,1.0,0.413738876581192,303.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,303.54168701171875,0.9990000128746032,1.0,0.560168981552124,303.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,303.54168701171875,0.9990000128746032,1.0,2.657200336456299,303.541748046875,284.95001220703125,303.5493469238281,293.8285217285156,303.5491638183594,304.3216552734375,303.54217529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858207702637,5.679832458496094,2.5968440240831114e-05,4.393977642059326,1.0,0.0,0.0,298.42889404296875,410.0,28.60806655883789,0.0,13466.84765625,1.0,292.4506225585937,293.0961608886719,293.97344970703125,293.9787292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5003394484519958,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17930280,304.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,303.54168701171875,0.9990000128746032,1.0,0.5319499969482422,304.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,303.54168701171875,0.9990000128746032,1.0,0.560168981552124,304.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,303.54168701171875,0.9990000128746032,1.0,0.413738876581192,303.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,303.54168701171875,0.9990000128746032,1.0,0.560168981552124,303.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,303.54168701171875,0.9990000128746032,1.0,2.657200336456299,303.541748046875,284.95001220703125,303.5493469238281,293.8285217285156,303.5491638183594,304.3216552734375,303.54217529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858207702637,5.679832458496094,2.5968440240831114e-05,4.393977642059326,1.0,0.0,0.0,298.42889404296875,410.0,28.60806655883789,0.0,13466.84765625,1.0,292.4506225585937,293.0961608886719,293.97344970703125,293.9787292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5003394484519958,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17930340,304.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,303.5609130859375,0.9990000128746032,1.0,0.5319502949714661,304.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,303.5609130859375,0.9990000128746032,1.0,0.5601692795753479,304.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,303.5609130859375,0.9990000128746032,1.0,0.4137391149997711,303.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,303.5609130859375,0.9990000128746032,1.0,0.5601692795753479,303.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,303.5609130859375,0.9990000128746032,1.0,2.657201766967773,303.5609741210937,284.95001220703125,303.5685119628906,293.8047180175781,303.5683288574219,304.3325500488281,303.5614013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679835319519043,2.5968394766096022e-05,4.39396333694458,1.0,0.0,0.0,298.4276123046875,410.0,28.3485050201416,0.0,13466.853515625,1.0,292.4502258300781,293.0961608886719,293.9532775878906,293.95867919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.500505805015564,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17930400,304.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,303.5609130859375,0.9990000128746032,1.0,0.5319502949714661,304.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,303.5609130859375,0.9990000128746032,1.0,0.5601692795753479,304.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,303.5609130859375,0.9990000128746032,1.0,0.4137391149997711,303.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,303.5609130859375,0.9990000128746032,1.0,0.5601692795753479,303.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,303.5609130859375,0.9990000128746032,1.0,2.657201766967773,303.5609741210937,284.95001220703125,303.5685119628906,293.8047180175781,303.5683288574219,304.3325500488281,303.5614013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679835319519043,2.5968394766096022e-05,4.39396333694458,1.0,0.0,0.0,298.4276123046875,410.0,28.3485050201416,0.0,13466.853515625,1.0,292.4502258300781,293.0961608886719,293.9532775878906,293.95867919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.500505805015564,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17930460,304.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,303.5799560546875,0.9990000128746032,1.0,0.5319505929946899,304.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,303.5799560546875,0.9990000128746032,1.0,0.5601695775985718,304.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,303.5799560546875,0.9990000128746032,1.0,0.4137393534183502,303.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.5799560546875,0.9990000128746032,1.0,0.5601695775985718,303.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.5799560546875,0.9990000128746032,1.0,2.657203435897827,303.5800476074219,284.95001220703125,303.5874938964844,293.7821350097656,303.5873107910156,304.3434143066406,303.5804443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.67983865737915,2.5968343834392726e-05,4.393947601318359,1.0,0.0,0.0,298.4261779785156,410.0,28.092405319213867,0.0,13466.8603515625,1.0,292.4498291015625,293.09619140625,293.932861328125,293.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5006636381149292,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17930520,304.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,303.5799560546875,0.9990000128746032,1.0,0.5319505929946899,304.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,303.5799560546875,0.9990000128746032,1.0,0.5601695775985718,304.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,303.5799560546875,0.9990000128746032,1.0,0.4137393534183502,303.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.5799560546875,0.9990000128746032,1.0,0.5601695775985718,303.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.5799560546875,0.9990000128746032,1.0,2.657203435897827,303.5800476074219,284.95001220703125,303.5874938964844,293.7821350097656,303.5873107910156,304.3434143066406,303.5804443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.67983865737915,2.5968343834392726e-05,4.393947601318359,1.0,0.0,0.0,298.4261779785156,410.0,28.092405319213867,0.0,13466.8603515625,1.0,292.4498291015625,293.09619140625,293.932861328125,293.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5006636381149292,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17930580,304.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.59881591796875,0.9990000128746032,1.0,0.5319509506225586,304.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,303.59881591796875,0.9990000128746032,1.0,0.5601699948310852,304.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.59881591796875,0.9990000128746032,1.0,0.4137396514415741,303.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.59881591796875,0.9990000128746032,1.0,0.5601699948310852,303.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.59881591796875,0.9990000128746032,1.0,2.65720534324646,303.5989074707031,284.95001220703125,303.6062927246094,293.760986328125,303.6060791015625,304.354248046875,303.59930419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968285626731813e-05,4.393929958343506,1.0,0.0,0.0,298.4245300292969,410.0,27.833881378173828,0.0,13466.8671875,1.0,292.4494323730469,293.0962219238281,293.912353515625,293.9178466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5008147954940796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17930640,304.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.59881591796875,0.9990000128746032,1.0,0.5319509506225586,304.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,303.59881591796875,0.9990000128746032,1.0,0.5601699948310852,304.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.59881591796875,0.9990000128746032,1.0,0.4137396514415741,303.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.59881591796875,0.9990000128746032,1.0,0.5601699948310852,303.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.59881591796875,0.9990000128746032,1.0,2.65720534324646,303.5989074707031,284.95001220703125,303.6062927246094,293.760986328125,303.6060791015625,304.354248046875,303.59930419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968285626731813e-05,4.393929958343506,1.0,0.0,0.0,298.4245300292969,410.0,27.833881378173828,0.0,13466.8671875,1.0,292.4494323730469,293.0962219238281,293.912353515625,293.9178466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5008147954940796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17930700,304.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,303.6081848144531,0.9990000128746032,1.0,0.5319511294364929,304.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.6081848144531,0.9990000128746032,1.0,0.5601701736450195,304.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,303.6081848144531,0.9990000128746032,1.0,0.413739800453186,303.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,303.6081848144531,0.9990000128746032,1.0,0.5601701736450195,303.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,303.6081848144531,0.9990000128746032,1.0,2.6572060585021973,303.6082763671875,284.95001220703125,303.6156311035156,293.7510070800781,303.6154479980469,304.35968017578125,303.6086730957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679870128631592,5.679844379425049,2.596825652290136e-05,4.393920421600342,1.0,0.0,0.0,298.4237060546875,410.0,27.71042823791504,0.0,13466.87109375,1.0,292.44921875,293.09625244140625,293.9021301269531,293.9076232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5008893013000488,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17930760,304.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.6175231933594,0.9990000128746032,1.0,0.531951367855072,304.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.6175231933594,0.9990000128746032,1.0,0.5601704120635986,304.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,303.6175231933594,0.9990000128746032,1.0,0.413739949464798,303.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,303.6175231933594,0.9990000128746032,1.0,0.5601704120635986,303.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,303.6175231933594,0.9990000128746032,1.0,2.6572072505950928,303.6175842285156,284.95001220703125,303.6249084472656,293.74151611328125,303.6247253417969,304.3650817871094,303.6180114746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872512817383,5.679846286773682,2.596822378109209e-05,4.393910884857178,1.0,0.0,0.0,298.4227905273437,410.0,27.57194900512696,0.0,13466.875,1.0,292.4490051269531,293.09625244140625,293.8919372558594,293.8973999023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5009632110595703,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17930820,304.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.635986328125,0.9990000128746032,1.0,0.5319517850875854,304.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,303.635986328125,0.9990000128746032,1.0,0.5601708292961121,304.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.635986328125,0.9990000128746032,1.0,0.4137402772903442,303.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,303.635986328125,0.9990000128746032,1.0,0.5601708292961121,303.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.635986328125,0.9990000128746032,1.0,2.6572093963623047,303.6360778808594,284.95001220703125,303.6433410644531,293.7239685058594,303.64312744140625,304.3759155273437,303.636474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876804351807,5.679851055145264,2.596815465949476e-05,4.393889427185059,1.0,0.0,0.0,298.4208374023437,410.0,27.31244659423828,0.0,13466.8837890625,1.0,292.4486083984375,293.0962829589844,293.8719787597656,293.8773498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5011122226715088,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17930880,304.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.635986328125,0.9990000128746032,1.0,0.5319517850875854,304.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,303.635986328125,0.9990000128746032,1.0,0.5601708292961121,304.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.635986328125,0.9990000128746032,1.0,0.4137402772903442,303.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,303.635986328125,0.9990000128746032,1.0,0.5601708292961121,303.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.635986328125,0.9990000128746032,1.0,2.6572093963623047,303.6360778808594,284.95001220703125,303.6433410644531,293.7239685058594,303.64312744140625,304.3759155273437,303.636474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876804351807,5.679851055145264,2.596815465949476e-05,4.393889427185059,1.0,0.0,0.0,298.4208374023437,410.0,27.31244659423828,0.0,13466.8837890625,1.0,292.4486083984375,293.0962829589844,293.8719787597656,293.8773498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5011122226715088,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17930940,304.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,303.6543273925781,0.9990000128746032,1.0,0.5319522619247437,304.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.6543273925781,0.9990000128746032,1.0,0.560171365737915,304.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,303.6543273925781,0.9990000128746032,1.0,0.4137406647205353,304.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,303.6543273925781,0.9990000128746032,1.0,0.560171365737915,303.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,303.6543273925781,0.9990000128746032,1.0,2.657211780548096,303.6543884277344,284.95001220703125,303.6615600585937,293.7085876464844,303.661376953125,304.38671875,303.65478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679882049560547,5.679855823516846,2.596808008092921e-05,4.393866062164307,1.0,0.0,0.0,298.4187316894531,410.0,27.057445526123047,0.0,13466.8935546875,1.0,292.4482116699219,293.0963134765625,293.8525085449219,293.85772705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5012645721435547,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17931000,304.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,303.6543273925781,0.9990000128746032,1.0,0.5319522619247437,304.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.6543273925781,0.9990000128746032,1.0,0.560171365737915,304.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,303.6543273925781,0.9990000128746032,1.0,0.4137406647205353,304.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,303.6543273925781,0.9990000128746032,1.0,0.560171365737915,303.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,303.6543273925781,0.9990000128746032,1.0,2.657211780548096,303.6543884277344,284.95001220703125,303.6615600585937,293.7085876464844,303.661376953125,304.38671875,303.65478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679882049560547,5.679855823516846,2.596808008092921e-05,4.393866062164307,1.0,0.0,0.0,298.4187316894531,410.0,27.057445526123047,0.0,13466.8935546875,1.0,292.4482116699219,293.0963134765625,293.8525085449219,293.85772705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5012645721435547,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17931060,304.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,303.6724548339844,0.9990000128746032,1.0,0.5319527983665466,304.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,303.6724548339844,0.9990000128746032,1.0,0.560171902179718,304.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,303.6724548339844,0.9990000128746032,1.0,0.4137410521507263,304.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,303.6724548339844,0.9990000128746032,1.0,0.560171902179718,303.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.6724548339844,0.9990000128746032,1.0,2.657214403152466,303.6725158691406,284.95001220703125,303.6796264648437,293.6956481933594,303.679443359375,304.39752197265625,303.67291259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887294769287,5.679861068725586,2.5968000045395456e-05,4.393840789794922,1.0,0.0,0.0,298.4164123535156,410.0,26.796958923339844,0.0,13466.9033203125,1.0,292.44781494140625,293.0963439941406,293.83380126953125,293.8388366699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5014236569404602,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17931120,304.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,303.6724548339844,0.9990000128746032,1.0,0.5319527983665466,304.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,303.6724548339844,0.9990000128746032,1.0,0.560171902179718,304.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,303.6724548339844,0.9990000128746032,1.0,0.4137410521507263,304.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,303.6724548339844,0.9990000128746032,1.0,0.560171902179718,303.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.6724548339844,0.9990000128746032,1.0,2.657214403152466,303.6725158691406,284.95001220703125,303.6796264648437,293.6956481933594,303.679443359375,304.39752197265625,303.67291259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887294769287,5.679861068725586,2.5968000045395456e-05,4.393840789794922,1.0,0.0,0.0,298.4164123535156,410.0,26.796958923339844,0.0,13466.9033203125,1.0,292.44781494140625,293.0963439941406,293.83380126953125,293.8388366699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5014236569404602,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17931180,304.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.6821594238281,0.9990000128746032,1.0,0.5319530963897705,304.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,303.6821594238281,0.9990000128746032,1.0,0.5601722002029419,304.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.6821594238281,0.9990000128746032,1.0,0.4137412905693054,304.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,303.6821594238281,0.9990000128746032,1.0,0.5601722002029419,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.6821594238281,0.9990000128746032,1.0,2.6572158336639404,303.6822204589844,284.95001220703125,303.6893005371094,293.68975830078125,303.6891174316406,304.4033508300781,303.6826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679890155792236,5.679864406585693,2.5967952751670964e-05,4.393826484680176,1.0,0.0,0.0,298.41510009765625,410.0,26.65499687194824,0.0,13466.9091796875,1.0,292.4476013183594,293.0963439941406,293.8240661621094,293.8289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5015131235122681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17931240,304.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.6903991699219,0.9990000128746032,1.0,0.5319533348083496,304.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,303.6903991699219,0.9990000128746032,1.0,0.5601724982261658,304.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,303.6903991699219,0.9990000128746032,1.0,0.4137414991855621,304.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.6903991699219,0.9990000128746032,1.0,0.5601724982261658,303.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.6903991699219,0.9990000128746032,1.0,2.657217025756836,303.69049072265625,284.95001220703125,303.697509765625,293.68536376953125,303.69732666015625,304.4083251953125,303.6908569335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798930168151855,5.679866790771484,2.596791273390409e-05,4.393813610076904,1.0,0.0,0.0,298.4139099121094,410.0,26.52993392944336,0.0,13466.9150390625,1.0,292.4474182128906,293.0963439941406,293.81597900390625,293.8207397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5015918016433716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17931300,304.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,303.69927978515625,0.9990000128746032,1.0,0.5319536328315735,304.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,303.69927978515625,0.9990000128746032,1.0,0.5601727962493896,304.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,303.69927978515625,0.9990000128746032,1.0,0.4137417078018188,304.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,303.69927978515625,0.9990000128746032,1.0,0.5601727962493896,303.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,303.69927978515625,0.9990000128746032,1.0,2.6572184562683105,303.6993713378906,284.95001220703125,303.70635986328125,293.6813049316406,303.7061767578125,304.4136962890625,303.69976806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679895877838135,5.679870128631592,2.596786362119019e-05,4.393798828125,1.0,0.0,0.0,298.4125671386719,410.0,26.39713478088379,0.0,13466.9208984375,1.0,292.4472045898437,293.09637451171875,293.8075866699219,293.8122253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5016816854476929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
