time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931360,304.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,303.7081604003906,0.9990000128746032,1.0,0.5319539308547974,304.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,303.7081604003906,0.9990000128746032,1.0,0.5601731538772583,304.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,303.7081604003906,0.9990000128746032,1.0,0.4137419462203979,304.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,303.7081604003906,0.9990000128746032,1.0,0.5601731538772583,303.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,303.7081604003906,0.9990000128746032,1.0,2.6572201251983643,303.7082214355469,284.95001220703125,303.7151794433594,293.6780090332031,303.7149963378906,304.4190979003906,303.7086181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679899215698242,5.679873466491699,2.596781450847629e-05,4.3937835693359375,1.0,0.0,0.0,298.4111633300781,410.0,26.26726531982422,0.0,13466.927734375,1.0,292.4469909667969,293.09637451171875,293.7994689941406,293.8039245605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5017747282981873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17931420,304.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.7257080078125,0.9990000128746032,1.0,0.5319546461105347,304.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,303.7257080078125,0.9990000128746032,1.0,0.5601738095283508,304.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,303.7257080078125,0.9990000128746032,1.0,0.4137424826622009,304.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.7257080078125,0.9990000128746032,1.0,0.5601738095283508,303.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.7257080078125,0.9990000128746032,1.0,2.657223463058472,303.7257995605469,284.95001220703125,303.7326965332031,293.673828125,303.7325134277344,304.4298400878906,303.7261657714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906368255615,5.679880142211914,2.596770900709089e-05,4.3937506675720215,1.0,0.0,0.0,298.4081726074219,410.0,26.01156997680664,0.0,13466.9404296875,1.0,292.44659423828125,293.0964050292969,293.7844543457031,293.7885131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5019755363464355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17931480,304.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.7257080078125,0.9990000128746032,1.0,0.5319546461105347,304.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,303.7257080078125,0.9990000128746032,1.0,0.5601738095283508,304.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,303.7257080078125,0.9990000128746032,1.0,0.4137424826622009,304.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.7257080078125,0.9990000128746032,1.0,0.5601738095283508,303.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.7257080078125,0.9990000128746032,1.0,2.657223463058472,303.7257995605469,284.95001220703125,303.7326965332031,293.673828125,303.7325134277344,304.4298400878906,303.7261657714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906368255615,5.679880142211914,2.596770900709089e-05,4.3937506675720215,1.0,0.0,0.0,298.4081726074219,410.0,26.01156997680664,0.0,13466.9404296875,1.0,292.44659423828125,293.0964050292969,293.7844543457031,293.7885131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5019755363464355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17931540,304.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,303.7431030273437,0.9990000128746032,1.0,0.531955361366272,304.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,303.7431030273437,0.9990000128746032,1.0,0.5601745843887329,304.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.7431030273437,0.9990000128746032,1.0,0.4137430489063263,304.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.7431030273437,0.9990000128746032,1.0,0.5601745843887329,303.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,303.7431030273437,0.9990000128746032,1.0,2.657227039337158,303.7431945800781,284.95001220703125,303.75,293.67303466796875,303.7498474121094,304.4405517578125,303.7435607910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799139976501465,5.679887771606445,2.5967594410758466e-05,4.393714904785156,1.0,0.0,0.0,298.4049072265625,410.0,25.753955841064453,0.0,13466.955078125,1.0,292.4461975097656,293.096435546875,293.7710266113281,293.774658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5021963119506836,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17931600,304.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,303.7431030273437,0.9990000128746032,1.0,0.531955361366272,304.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,303.7431030273437,0.9990000128746032,1.0,0.5601745843887329,304.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.7431030273437,0.9990000128746032,1.0,0.4137430489063263,304.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.7431030273437,0.9990000128746032,1.0,0.5601745843887329,303.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,303.7431030273437,0.9990000128746032,1.0,2.657227039337158,303.7431945800781,284.95001220703125,303.75,293.67303466796875,303.7498474121094,304.4405517578125,303.7435607910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799139976501465,5.679887771606445,2.5967594410758466e-05,4.393714904785156,1.0,0.0,0.0,298.4049072265625,410.0,25.753955841064453,0.0,13466.955078125,1.0,292.4461975097656,293.096435546875,293.7710266113281,293.774658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5021963119506836,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17931660,304.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,303.7603454589844,0.9990000128746032,1.0,0.5319563150405884,304.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,303.7603454589844,0.9990000128746032,1.0,0.5601755976676941,304.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,303.7603454589844,0.9990000128746032,1.0,0.413743793964386,304.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.7603454589844,0.9990000128746032,1.0,0.5601755976676941,303.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,303.7603454589844,0.9990000128746032,1.0,2.65723180770874,303.7604064941406,284.95001220703125,303.7671813964844,293.6742248535156,303.7669982910156,304.4937744140625,303.7607727050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924011230469,5.679897785186768,2.596744343463797e-05,4.393667697906494,1.0,0.0,0.0,298.4006042480469,410.0,25.517377853393555,0.0,13466.974609375,1.0,292.44580078125,293.0964660644531,293.75933837890625,293.7624816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5024390816688538,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17931720,304.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,303.7603454589844,0.9990000128746032,1.0,0.5319563150405884,304.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,303.7603454589844,0.9990000128746032,1.0,0.5601755976676941,304.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,303.7603454589844,0.9990000128746032,1.0,0.413743793964386,304.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.7603454589844,0.9990000128746032,1.0,0.5601755976676941,303.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,303.7603454589844,0.9990000128746032,1.0,2.65723180770874,303.7604064941406,284.95001220703125,303.7671813964844,293.6742248535156,303.7669982910156,304.4937744140625,303.7607727050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924011230469,5.679897785186768,2.596744343463797e-05,4.393667697906494,1.0,0.0,0.0,298.4006042480469,410.0,25.517377853393555,0.0,13466.974609375,1.0,292.44580078125,293.0964660644531,293.75933837890625,293.7624816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5024390816688538,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17931780,304.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.7774658203125,0.9990000128746032,1.0,0.5319576859474182,304.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,303.7774658203125,0.9990000128746032,1.0,0.5601770281791687,304.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,303.7774658203125,0.9990000128746032,1.0,0.4137448370456695,304.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,303.7774658203125,0.9990000128746032,1.0,0.5601770281791687,303.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,303.7774658203125,0.9990000128746032,1.0,2.657238721847534,303.77752685546875,284.95001220703125,303.78424072265625,293.6757202148437,303.7840881347656,304.5320739746094,303.77789306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679937839508057,5.679912090301514,2.596722879388836e-05,4.393600940704346,1.0,0.0,0.0,298.39453125,410.0,25.33912467956543,0.0,13467.001953125,1.0,292.4454040527344,293.09649658203125,293.7493591308594,293.7521057128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5027046799659729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17931840,304.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.7774658203125,0.9990000128746032,1.0,0.5319576859474182,304.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,303.7774658203125,0.9990000128746032,1.0,0.5601770281791687,304.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,303.7774658203125,0.9990000128746032,1.0,0.4137448370456695,304.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,303.7774658203125,0.9990000128746032,1.0,0.5601770281791687,303.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,303.7774658203125,0.9990000128746032,1.0,2.657238721847534,303.77752685546875,284.95001220703125,303.78424072265625,293.6757202148437,303.7840881347656,304.5320739746094,303.77789306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679937839508057,5.679912090301514,2.596722879388836e-05,4.393600940704346,1.0,0.0,0.0,298.39453125,410.0,25.33912467956543,0.0,13467.001953125,1.0,292.4454040527344,293.09649658203125,293.7493591308594,293.7521057128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5027046799659729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17931900,304.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,303.7859802246094,0.9990000128746032,1.0,0.5319585204124451,304.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.7859802246094,0.9990000128746032,1.0,0.5601779222488403,304.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,303.7859802246094,0.9990000128746032,1.0,0.4137454926967621,304.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,303.7859802246094,0.9990000128746032,1.0,0.5601779222488403,303.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,303.7859802246094,0.9990000128746032,1.0,2.657242774963379,303.7860412597656,284.95001220703125,303.7927551269531,293.6766052246094,303.7925720214844,304.5477294921875,303.7864074707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946422576904,5.679920673370361,2.5967097826651298e-05,4.393560409545898,1.0,0.0,0.0,298.39080810546875,410.0,25.260543823242188,0.0,13467.0185546875,1.0,292.4451904296875,293.09649658203125,293.7449035644531,293.7474365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5028446912765503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17931960,304.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,303.7944641113281,0.9990000128746032,1.0,0.5319594144821167,304.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,303.7944641113281,0.9990000128746032,1.0,0.5601788759231567,304.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,303.7944641113281,0.9990000128746032,1.0,0.4137462377548218,304.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.7944641113281,0.9990000128746032,1.0,0.5601788759231567,303.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.7944641113281,0.9990000128746032,1.0,2.657247543334961,303.7945556640625,284.95001220703125,303.8012084960937,293.67755126953125,303.8010559082031,304.5615539550781,303.794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956436157227,5.679930210113525,2.596695048850961e-05,4.393514156341553,1.0,0.0,0.0,298.3865966796875,410.0,25.18725776672364,0.0,13467.037109375,1.0,292.4449768066406,293.0965270996094,293.74078369140625,293.7431335449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5029891729354858,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17932020,304.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,303.8114013671875,0.9990000128746032,1.0,0.5319616794586182,304.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,303.8114013671875,0.9990000128746032,1.0,0.5601813197135925,304.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.8114013671875,0.9990000128746032,1.0,0.4137479960918426,304.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.8114013671875,0.9990000128746032,1.0,0.5601813197135925,303.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.8114013671875,0.9990000128746032,1.0,2.657258987426758,303.8114624023437,284.95001220703125,303.818115234375,293.6797180175781,303.81793212890625,304.5841979980469,303.81182861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679980278015137,5.679954051971436,2.5966590328607708e-05,4.393402576446533,1.0,0.0,0.0,298.3764038085937,410.0,25.062543869018555,0.0,13467.0830078125,1.0,292.444580078125,293.0965576171875,293.7337951660156,293.73583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5032954216003418,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17932080,304.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,303.8114013671875,0.9990000128746032,1.0,0.5319616794586182,304.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,303.8114013671875,0.9990000128746032,1.0,0.5601813197135925,304.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.8114013671875,0.9990000128746032,1.0,0.4137479960918426,304.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.8114013671875,0.9990000128746032,1.0,0.5601813197135925,303.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.8114013671875,0.9990000128746032,1.0,2.657258987426758,303.8114624023437,284.95001220703125,303.818115234375,293.6797180175781,303.81793212890625,304.5841979980469,303.81182861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679980278015137,5.679954051971436,2.5966590328607708e-05,4.393402576446533,1.0,0.0,0.0,298.3764038085937,410.0,25.062543869018555,0.0,13467.0830078125,1.0,292.444580078125,293.0965576171875,293.7337951660156,293.73583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5032954216003418,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17932140,304.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,303.8282470703125,0.9990000128746032,1.0,0.5319643616676331,304.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,303.8282470703125,0.9990000128746032,1.0,0.560184121131897,304.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,303.8282470703125,0.9990000128746032,1.0,0.4137500822544098,304.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,303.8282470703125,0.9990000128746032,1.0,0.560184121131897,303.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,303.8282470703125,0.9990000128746032,1.0,2.6572723388671875,303.82830810546875,284.95001220703125,303.8349304199219,293.68218994140625,303.83477783203125,304.60382080078125,303.82867431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800079345703125,5.6799821853637695,2.596616832306609e-05,4.393270969390869,1.0,0.0,0.0,298.3644104003906,410.0,24.9470443725586,0.0,13467.1376953125,1.0,292.4441833496094,293.0965881347656,293.72784423828125,293.72955322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5036150813102722,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17932200,304.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,303.8282470703125,0.9990000128746032,1.0,0.5319643616676331,304.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,303.8282470703125,0.9990000128746032,1.0,0.560184121131897,304.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,303.8282470703125,0.9990000128746032,1.0,0.4137500822544098,304.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,303.8282470703125,0.9990000128746032,1.0,0.560184121131897,303.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,303.8282470703125,0.9990000128746032,1.0,2.6572723388671875,303.82830810546875,284.95001220703125,303.8349304199219,293.68218994140625,303.83477783203125,304.60382080078125,303.82867431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800079345703125,5.6799821853637695,2.596616832306609e-05,4.393270969390869,1.0,0.0,0.0,298.3644104003906,410.0,24.9470443725586,0.0,13467.1376953125,1.0,292.4441833496094,293.0965881347656,293.72784423828125,293.72955322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5036150813102722,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17932260,304.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,303.84503173828125,0.9990000128746032,1.0,0.5319675803184509,304.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,303.84503173828125,0.9990000128746032,1.0,0.5601874589920044,304.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,303.84503173828125,0.9990000128746032,1.0,0.4137525558471679,304.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.84503173828125,0.9990000128746032,1.0,0.5601874589920044,303.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,303.84503173828125,0.9990000128746032,1.0,2.657288074493408,303.8450927734375,284.95001220703125,303.8516845703125,293.6849975585937,303.8515014648437,304.6209411621094,303.845458984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.6800150871276855,2.596566810098011e-05,4.393115043640137,1.0,0.0,0.0,298.3501892089844,410.0,24.83897399902344,0.0,13467.201171875,1.0,292.4437866210937,293.0966186523437,293.722900390625,293.724365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5039489269256592,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17932320,304.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,303.84503173828125,0.9990000128746032,1.0,0.5319675803184509,304.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,303.84503173828125,0.9990000128746032,1.0,0.5601874589920044,304.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,303.84503173828125,0.9990000128746032,1.0,0.4137525558471679,304.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.84503173828125,0.9990000128746032,1.0,0.5601874589920044,303.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,303.84503173828125,0.9990000128746032,1.0,2.657288074493408,303.8450927734375,284.95001220703125,303.8516845703125,293.6849975585937,303.8515014648437,304.6209411621094,303.845458984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.6800150871276855,2.596566810098011e-05,4.393115043640137,1.0,0.0,0.0,298.3501892089844,410.0,24.83897399902344,0.0,13467.201171875,1.0,292.4437866210937,293.0966186523437,293.722900390625,293.724365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5039489269256592,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17932380,304.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,303.8617248535156,0.9990000128746032,1.0,0.5319713354110718,304.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,303.8617248535156,0.9990000128746032,1.0,0.5601913928985596,304.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,303.8617248535156,0.9990000128746032,1.0,0.4137554764747619,304.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,303.8617248535156,0.9990000128746032,1.0,0.5601913928985596,303.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,303.8617248535156,0.9990000128746032,1.0,2.657306909561157,303.8617858886719,284.95001220703125,303.86834716796875,293.6881408691406,303.8681945800781,304.6361694335937,303.8621520996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680079936981201,5.680054187774658,2.5965075110434555e-05,4.392930507659912,1.0,0.0,0.0,298.3333435058594,410.0,24.7436752319336,0.0,13467.2763671875,1.0,292.4433898925781,293.0966491699219,293.7191467285156,293.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5042986273765564,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17932440,304.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,303.8617248535156,0.9990000128746032,1.0,0.5319713354110718,304.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,303.8617248535156,0.9990000128746032,1.0,0.5601913928985596,304.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,303.8617248535156,0.9990000128746032,1.0,0.4137554764747619,304.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,303.8617248535156,0.9990000128746032,1.0,0.5601913928985596,303.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,303.8617248535156,0.9990000128746032,1.0,2.657306909561157,303.8617858886719,284.95001220703125,303.86834716796875,293.6881408691406,303.8681945800781,304.6361694335937,303.8621520996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680079936981201,5.680054187774658,2.5965075110434555e-05,4.392930507659912,1.0,0.0,0.0,298.3333435058594,410.0,24.7436752319336,0.0,13467.2763671875,1.0,292.4433898925781,293.0966491699219,293.7191467285156,293.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5042986273765564,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17932500,304.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,303.8700561523437,0.9990000128746032,1.0,0.5319732427597046,304.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.8700561523437,0.9990000128746032,1.0,0.5601934790611267,304.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.8700561523437,0.9990000128746032,1.0,0.4137569963932037,304.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.8700561523437,0.9990000128746032,1.0,0.5601934790611267,303.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,303.8700561523437,0.9990000128746032,1.0,2.6573166847229004,303.8701171875,284.95001220703125,303.8766784667969,293.6898193359375,303.87652587890625,304.6435546875,303.8704833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680100440979004,5.680074214935303,2.5964765882235952e-05,4.392834186553955,1.0,0.0,0.0,298.3245849609375,410.0,24.6987361907959,0.0,13467.31640625,1.0,292.44317626953125,293.0966491699219,293.7174072265625,293.718505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5044756531715393,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17932560,304.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,303.8783874511719,0.9990000128746032,1.0,0.5319754481315613,304.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,303.8783874511719,0.9990000128746032,1.0,0.5601957440376282,304.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.8783874511719,0.9990000128746032,1.0,0.4137586653232574,304.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,303.8783874511719,0.9990000128746032,1.0,0.5601957440376282,303.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.8783874511719,0.9990000128746032,1.0,2.65732741355896,303.8784484863281,284.95001220703125,303.8849792480469,293.69158935546875,303.88482666015625,304.6506042480469,303.8788146972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.68012285232544,5.6800971031188965,2.5964423912228085e-05,4.392727851867676,1.0,0.0,0.0,298.3148803710937,410.0,24.652637481689453,0.0,13467.359375,1.0,292.4429626464844,293.0966796875,293.71600341796875,293.71697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.504656970500946,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17932620,304.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,303.8949584960937,0.9990000128746032,1.0,0.531980037689209,304.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,303.8949584960937,0.9990000128746032,1.0,0.560200572013855,304.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.8949584960937,0.9990000128746032,1.0,0.4137622416019439,304.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.8949584960937,0.9990000128746032,1.0,0.560200572013855,303.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.8949584960937,0.9990000128746032,1.0,2.6573503017425537,303.8950500488281,284.95001220703125,303.90155029296875,293.6954040527344,303.9013977050781,304.6642150878906,303.8953857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68017053604126,5.680144786834717,2.596369813545607e-05,4.392502307891846,1.0,0.0,0.0,298.2942810058594,410.0,24.57030868530273,0.0,13467.4521484375,1.0,292.44256591796875,293.0967102050781,293.7137145996094,293.7144470214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5050266981124878,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17932680,304.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,303.8949584960937,0.9990000128746032,1.0,0.531980037689209,304.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,303.8949584960937,0.9990000128746032,1.0,0.560200572013855,304.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.8949584960937,0.9990000128746032,1.0,0.4137622416019439,304.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.8949584960937,0.9990000128746032,1.0,0.560200572013855,303.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.8949584960937,0.9990000128746032,1.0,2.6573503017425537,303.8950500488281,284.95001220703125,303.90155029296875,293.6954040527344,303.9013977050781,304.6642150878906,303.8953857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68017053604126,5.680144786834717,2.596369813545607e-05,4.392502307891846,1.0,0.0,0.0,298.2942810058594,410.0,24.57030868530273,0.0,13467.4521484375,1.0,292.44256591796875,293.0967102050781,293.7137145996094,293.7144470214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5050266981124878,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17932740,304.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,303.9114990234375,0.9990000128746032,1.0,0.5319850444793701,304.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.9114990234375,0.9990000128746032,1.0,0.56020587682724,304.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,303.9114990234375,0.9990000128746032,1.0,0.4137661457061767,304.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,303.9114990234375,0.9990000128746032,1.0,0.56020587682724,303.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,303.9114990234375,0.9990000128746032,1.0,2.6573755741119385,303.9115905761719,284.95001220703125,303.9180908203125,293.69952392578125,303.9179077148437,304.6771850585937,303.91192626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222988128662,5.680197238922119,2.596290323708672e-05,4.392254829406738,1.0,0.0,0.0,298.271728515625,410.0,24.50269317626953,0.0,13467.552734375,1.0,292.4421691894531,293.09674072265625,293.7124328613281,293.7129821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5054105520248413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17932800,304.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,303.9114990234375,0.9990000128746032,1.0,0.5319850444793701,304.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.9114990234375,0.9990000128746032,1.0,0.56020587682724,304.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,303.9114990234375,0.9990000128746032,1.0,0.4137661457061767,304.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,303.9114990234375,0.9990000128746032,1.0,0.56020587682724,303.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,303.9114990234375,0.9990000128746032,1.0,2.6573755741119385,303.9115905761719,284.95001220703125,303.9180908203125,293.69952392578125,303.9179077148437,304.6771850585937,303.91192626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222988128662,5.680197238922119,2.596290323708672e-05,4.392254829406738,1.0,0.0,0.0,298.271728515625,410.0,24.50269317626953,0.0,13467.552734375,1.0,292.4421691894531,293.09674072265625,293.7124328613281,293.7129821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5054105520248413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17932860,304.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,303.9280090332031,0.9990000128746032,1.0,0.5319902300834656,304.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,303.9280090332031,0.9990000128746032,1.0,0.5602113604545593,304.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.9280090332031,0.9990000128746032,1.0,0.4137701988220215,304.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.9280090332031,0.9990000128746032,1.0,0.5602113604545593,303.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,303.9280090332031,0.9990000128746032,1.0,2.6574015617370605,303.9281005859375,284.95001220703125,303.9345703125,293.7039794921875,303.9344177246094,304.6898803710937,303.9284362792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680277347564697,5.680251121520996,2.596208287286572e-05,4.391999244689941,1.0,0.0,0.0,298.2484130859375,410.0,24.44447326660156,0.0,13467.6572265625,1.0,292.4417724609375,293.0967712402344,293.7117004394531,293.7120666503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5058020949363708,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17932920,304.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,303.9280090332031,0.9990000128746032,1.0,0.5319902300834656,304.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,303.9280090332031,0.9990000128746032,1.0,0.5602113604545593,304.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.9280090332031,0.9990000128746032,1.0,0.4137701988220215,304.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.9280090332031,0.9990000128746032,1.0,0.5602113604545593,303.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,303.9280090332031,0.9990000128746032,1.0,2.6574015617370605,303.9281005859375,284.95001220703125,303.9345703125,293.7039794921875,303.9344177246094,304.6898803710937,303.9284362792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680277347564697,5.680251121520996,2.596208287286572e-05,4.391999244689941,1.0,0.0,0.0,298.2484130859375,410.0,24.44447326660156,0.0,13467.6572265625,1.0,292.4417724609375,293.0967712402344,293.7117004394531,293.7120666503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5058020949363708,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17932980,304.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.9444885253906,0.9990000128746032,1.0,0.5319955945014954,304.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,303.9444885253906,0.9990000128746032,1.0,0.5602169632911682,304.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.9444885253906,0.9990000128746032,1.0,0.4137743413448334,304.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,303.9444885253906,0.9990000128746032,1.0,0.5602169632911682,303.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,303.9444885253906,0.9990000128746032,1.0,2.657428026199341,303.9445495605469,284.95001220703125,303.9510192871094,293.708740234375,303.95086669921875,304.70233154296875,303.9449157714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680332660675049,5.680306911468506,2.5961242499761283e-05,4.391737461090088,1.0,0.0,0.0,298.2245178222656,410.0,24.391950607299805,0.0,13467.7646484375,1.0,292.4413757324219,293.0968017578125,293.7116394042969,293.7118225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5062028765678406,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17933040,304.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.9444885253906,0.9990000128746032,1.0,0.5319955945014954,304.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,303.9444885253906,0.9990000128746032,1.0,0.5602169632911682,304.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.9444885253906,0.9990000128746032,1.0,0.4137743413448334,304.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,303.9444885253906,0.9990000128746032,1.0,0.5602169632911682,303.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,303.9444885253906,0.9990000128746032,1.0,2.657428026199341,303.9445495605469,284.95001220703125,303.9510192871094,293.708740234375,303.95086669921875,304.70233154296875,303.9449157714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680332660675049,5.680306911468506,2.5961242499761283e-05,4.391737461090088,1.0,0.0,0.0,298.2245178222656,410.0,24.391950607299805,0.0,13467.7646484375,1.0,292.4413757324219,293.0968017578125,293.7116394042969,293.7118225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5062028765678406,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17933100,304.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.9527282714844,0.9990000128746032,1.0,0.5319982767105103,304.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,303.9527282714844,0.9990000128746032,1.0,0.5602198243141174,304.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,303.9527282714844,0.9990000128746032,1.0,0.4137764275074005,304.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,303.9527282714844,0.9990000128746032,1.0,0.5602198243141174,303.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.9527282714844,0.9990000128746032,1.0,2.6574416160583496,303.9527893066406,284.95001220703125,303.9592590332031,293.7112731933594,303.9590759277344,304.7085266113281,303.9531555175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680360794067383,5.680334568023682,2.5960816856240854e-05,4.391605377197266,1.0,0.0,0.0,298.21246337890625,410.0,24.367876052856445,0.0,13467.8193359375,1.0,292.441162109375,293.0968017578125,293.71173095703125,293.7118225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5064054131507874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17933160,304.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,303.9609375,0.9990000128746032,1.0,0.5320008993148804,304.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,303.9609375,0.9990000128746032,1.0,0.5602225661277771,304.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,303.9609375,0.9990000128746032,1.0,0.4137784838676452,304.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,303.9609375,0.9990000128746032,1.0,0.5602225661277771,303.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,303.9609375,0.9990000128746032,1.0,2.6574547290802,303.96099853515625,284.95001220703125,303.96746826171875,293.7138671875,303.9673156738281,304.7146301269531,303.9613647460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6803879737854,5.680362224578857,2.596040030766744e-05,4.391475200653076,1.0,0.0,0.0,298.2006225585937,410.0,24.34639549255371,0.0,13467.8720703125,1.0,292.4409484863281,293.0968322753906,293.7120666503906,293.71209716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.506611168384552,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17933220,304.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.9773864746094,0.9990000128746032,1.0,0.5320060849189758,304.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,303.9773864746094,0.9990000128746032,1.0,0.5602280497550964,304.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,303.9773864746094,0.9990000128746032,1.0,0.41378253698349,304.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,303.9773864746094,0.9990000128746032,1.0,0.5602280497550964,303.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,303.9773864746094,0.9990000128746032,1.0,2.6574807167053223,303.9774475097656,284.95001220703125,303.98388671875,293.71929931640625,303.9837341308594,304.726806640625,303.977783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680442333221436,5.680416107177734,2.595957994344644e-05,4.391219615936279,1.0,0.0,0.0,298.17730712890625,410.0,24.311494827270508,0.0,13467.9765625,1.0,292.4405517578125,293.09686279296875,293.7131042480469,293.71295166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5070279836654663,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17933280,304.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.9773864746094,0.9990000128746032,1.0,0.5320060849189758,304.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,303.9773864746094,0.9990000128746032,1.0,0.5602280497550964,304.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,303.9773864746094,0.9990000128746032,1.0,0.41378253698349,304.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,303.9773864746094,0.9990000128746032,1.0,0.5602280497550964,303.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,303.9773864746094,0.9990000128746032,1.0,2.6574807167053223,303.9774475097656,284.95001220703125,303.98388671875,293.71929931640625,303.9837341308594,304.726806640625,303.977783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680442333221436,5.680416107177734,2.595957994344644e-05,4.391219615936279,1.0,0.0,0.0,298.17730712890625,410.0,24.311494827270508,0.0,13467.9765625,1.0,292.4405517578125,293.09686279296875,293.7131042480469,293.71295166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5070279836654663,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17933340,304.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,303.9938049316406,0.9990000128746032,1.0,0.5320109724998474,304.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,303.9938049316406,0.9990000128746032,1.0,0.5602331757545471,304.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,303.9938049316406,0.9990000128746032,1.0,0.4137862920761108,304.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.9938049316406,0.9990000128746032,1.0,0.5602331757545471,304.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,303.9938049316406,0.9990000128746032,1.0,2.6575047969818115,303.9938659667969,284.95001220703125,304.00030517578125,293.7250671386719,304.0001525878906,304.7388000488281,303.99420166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680492877960205,5.680466651916504,2.595881414890755e-05,4.390981197357178,1.0,0.0,0.0,298.15557861328125,410.0,24.29030418395996,0.0,13468.07421875,1.0,292.4401550292969,293.0968933105469,293.71490478515625,293.7146301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.507456362247467,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17933400,304.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,303.9938049316406,0.9990000128746032,1.0,0.5320109724998474,304.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,303.9938049316406,0.9990000128746032,1.0,0.5602331757545471,304.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,303.9938049316406,0.9990000128746032,1.0,0.4137862920761108,304.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.9938049316406,0.9990000128746032,1.0,0.5602331757545471,304.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,303.9938049316406,0.9990000128746032,1.0,2.6575047969818115,303.9938659667969,284.95001220703125,304.00030517578125,293.7250671386719,304.0001525878906,304.7388000488281,303.99420166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680492877960205,5.680466651916504,2.595881414890755e-05,4.390981197357178,1.0,0.0,0.0,298.15557861328125,410.0,24.29030418395996,0.0,13468.07421875,1.0,292.4401550292969,293.0968933105469,293.71490478515625,293.7146301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.507456362247467,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
