time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933460,304.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.0101928710937,0.9990000128746032,1.0,0.5320156216621399,304.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,304.0101928710937,0.9990000128746032,1.0,0.5602380633354187,304.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,304.0101928710937,0.9990000128746032,1.0,0.4137899279594421,304.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.0101928710937,0.9990000128746032,1.0,0.5602380633354187,304.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,304.0101928710937,0.9990000128746032,1.0,2.6575281620025635,304.0102844238281,284.95001220703125,304.0166931152344,293.73114013671875,304.0165405273437,304.7507629394531,304.0106201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680541038513184,5.680515289306641,2.595807927718852e-05,4.39075231552124,1.0,0.0,0.0,298.1347045898437,410.0,24.27647399902344,0.0,13468.16796875,1.0,292.43975830078125,293.096923828125,293.7171325683594,293.7166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5078908801078796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17933520,304.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.0101928710937,0.9990000128746032,1.0,0.5320156216621399,304.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,304.0101928710937,0.9990000128746032,1.0,0.5602380633354187,304.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,304.0101928710937,0.9990000128746032,1.0,0.4137899279594421,304.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.0101928710937,0.9990000128746032,1.0,0.5602380633354187,304.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,304.0101928710937,0.9990000128746032,1.0,2.6575281620025635,304.0102844238281,284.95001220703125,304.0166931152344,293.73114013671875,304.0165405273437,304.7507629394531,304.0106201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680541038513184,5.680515289306641,2.595807927718852e-05,4.39075231552124,1.0,0.0,0.0,298.1347045898437,410.0,24.27647399902344,0.0,13468.16796875,1.0,292.43975830078125,293.096923828125,293.7171325683594,293.7166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5078908801078796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17933580,304.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,304.026611328125,0.9990000128746032,1.0,0.5320199728012085,304.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,304.026611328125,0.9990000128746032,1.0,0.5602426528930664,304.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,304.026611328125,0.9990000128746032,1.0,0.4137932956218719,304.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,304.026611328125,0.9990000128746032,1.0,0.5602426528930664,304.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.026611328125,0.9990000128746032,1.0,2.6575498580932617,304.02667236328125,284.95001220703125,304.0331115722656,293.7375793457031,304.032958984375,304.7626953125,304.02703857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680586338043213,5.68056058883667,2.595739351818338e-05,4.390538692474365,1.0,0.0,0.0,298.115234375,410.0,24.27178192138672,0.0,13468.2548828125,1.0,292.4393615722656,293.0969543457031,293.7198486328125,293.7192687988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5083332657814026,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17933640,304.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,304.026611328125,0.9990000128746032,1.0,0.5320199728012085,304.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,304.026611328125,0.9990000128746032,1.0,0.5602426528930664,304.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,304.026611328125,0.9990000128746032,1.0,0.4137932956218719,304.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,304.026611328125,0.9990000128746032,1.0,0.5602426528930664,304.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.026611328125,0.9990000128746032,1.0,2.6575498580932617,304.02667236328125,284.95001220703125,304.0331115722656,293.7375793457031,304.032958984375,304.7626953125,304.02703857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680586338043213,5.68056058883667,2.595739351818338e-05,4.390538692474365,1.0,0.0,0.0,298.115234375,410.0,24.27178192138672,0.0,13468.2548828125,1.0,292.4393615722656,293.0969543457031,293.7198486328125,293.7192687988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5083332657814026,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17933700,304.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.0348205566406,0.9990000128746032,1.0,0.5320220589637756,304.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.0348205566406,0.9990000128746032,1.0,0.5602448582649231,304.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,304.0348205566406,0.9990000128746032,1.0,0.4137949347496032,304.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,304.0348205566406,0.9990000128746032,1.0,0.5602448582649231,304.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.0348205566406,0.9990000128746032,1.0,2.657560348510742,304.0348815917969,284.95001220703125,304.04132080078125,293.74090576171875,304.0411682128906,304.76861572265625,304.0352478027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.68060827255249,5.680582523345947,2.595706064312253e-05,4.390435218811035,1.0,0.0,0.0,298.1058044433594,410.0,24.271482467651367,0.0,13468.2978515625,1.0,292.43914794921875,293.0969543457031,293.7213134765625,293.7206726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5085562467575073,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17933760,304.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.04302978515625,0.9990000128746032,1.0,0.532024085521698,304.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,304.04302978515625,0.9990000128746032,1.0,0.5602469444274902,304.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,304.04302978515625,0.9990000128746032,1.0,0.4137965142726898,304.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,304.04302978515625,0.9990000128746032,1.0,0.5602469444274902,304.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,304.04302978515625,0.9990000128746032,1.0,2.6575703620910645,304.0431213378906,284.95001220703125,304.0495300292969,293.74432373046875,304.04937744140625,304.7745361328125,304.04345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680629253387451,5.680603504180908,2.595674231997691e-05,4.390336036682129,1.0,0.0,0.0,298.09674072265625,410.0,24.275983810424805,0.0,13468.337890625,1.0,292.4389343261719,293.09698486328125,293.72296142578125,293.7222595214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5087820887565613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17933820,304.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,304.0594787597656,0.9990000128746032,1.0,0.5320280194282532,304.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,304.0594787597656,0.9990000128746032,1.0,0.5602511167526245,304.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.0594787597656,0.9990000128746032,1.0,0.4137995839118957,304.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.0594787597656,0.9990000128746032,1.0,0.5602511167526245,304.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.0594787597656,0.9990000128746032,1.0,2.65759015083313,304.0595397949219,284.95001220703125,304.06597900390625,293.7514038085937,304.0658264160156,304.7863464355469,304.0599060058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680670261383057,5.680644512176514,2.595611658762209e-05,4.390141487121582,1.0,0.0,0.0,298.0790100097656,410.0,24.290508270263672,0.0,13468.41796875,1.0,292.43853759765625,293.0970153808594,293.7265319824219,293.7257080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5092385411262512,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17933880,304.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,304.0594787597656,0.9990000128746032,1.0,0.5320280194282532,304.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,304.0594787597656,0.9990000128746032,1.0,0.5602511167526245,304.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.0594787597656,0.9990000128746032,1.0,0.4137995839118957,304.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.0594787597656,0.9990000128746032,1.0,0.5602511167526245,304.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.0594787597656,0.9990000128746032,1.0,2.65759015083313,304.0595397949219,284.95001220703125,304.06597900390625,293.7514038085937,304.0658264160156,304.7863464355469,304.0599060058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680670261383057,5.680644512176514,2.595611658762209e-05,4.390141487121582,1.0,0.0,0.0,298.0790100097656,410.0,24.290508270263672,0.0,13468.41796875,1.0,292.43853759765625,293.0970153808594,293.7265319824219,293.7257080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5092385411262512,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17933940,304.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,304.075927734375,0.9990000128746032,1.0,0.5320319533348083,305.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.075927734375,0.9990000128746032,1.0,0.560255229473114,304.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,304.075927734375,0.9990000128746032,1.0,0.4138026237487793,304.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,304.075927734375,0.9990000128746032,1.0,0.560255229473114,304.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.075927734375,0.9990000128746032,1.0,2.657609701156616,304.0760192871094,284.95001220703125,304.0824584960937,293.7588195800781,304.0823059082031,304.7981262207031,304.07635498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680711269378662,5.680685043334961,2.595549995021429e-05,4.389949321746826,1.0,0.0,0.0,298.0614929199219,410.0,24.31684303283692,0.0,13468.49609375,1.0,292.4381408691406,293.0970458984375,293.7306213378906,293.72967529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5097033381462097,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934000,304.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,304.075927734375,0.9990000128746032,1.0,0.5320319533348083,305.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.075927734375,0.9990000128746032,1.0,0.560255229473114,304.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,304.075927734375,0.9990000128746032,1.0,0.4138026237487793,304.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,304.075927734375,0.9990000128746032,1.0,0.560255229473114,304.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.075927734375,0.9990000128746032,1.0,2.657609701156616,304.0760192871094,284.95001220703125,304.0824584960937,293.7588195800781,304.0823059082031,304.7981262207031,304.07635498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680711269378662,5.680685043334961,2.595549995021429e-05,4.389949321746826,1.0,0.0,0.0,298.0614929199219,410.0,24.31684303283692,0.0,13468.49609375,1.0,292.4381408691406,293.0970458984375,293.7306213378906,293.72967529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5097033381462097,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934060,304.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,304.0924377441406,0.9990000128746032,1.0,0.5320358872413635,305.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.0924377441406,0.9990000128746032,1.0,0.5602594017982483,304.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,304.0924377441406,0.9990000128746032,1.0,0.4138056933879852,304.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.0924377441406,0.9990000128746032,1.0,0.5602594017982483,304.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,304.0924377441406,0.9990000128746032,1.0,2.6576294898986816,304.0924987792969,284.95001220703125,304.09893798828125,293.7665405273437,304.0987854003906,304.8098449707031,304.09283447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680752277374268,5.680726528167725,2.595487603684888e-05,4.389754772186279,1.0,0.0,0.0,298.04376220703125,410.0,24.351364135742188,0.0,13468.5751953125,1.0,292.437744140625,293.0970764160156,293.7350769042969,293.7340393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5101748108863831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934120,304.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,304.0924377441406,0.9990000128746032,1.0,0.5320358872413635,305.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.0924377441406,0.9990000128746032,1.0,0.5602594017982483,304.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,304.0924377441406,0.9990000128746032,1.0,0.4138056933879852,304.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.0924377441406,0.9990000128746032,1.0,0.5602594017982483,304.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,304.0924377441406,0.9990000128746032,1.0,2.6576294898986816,304.0924987792969,284.95001220703125,304.09893798828125,293.7665405273437,304.0987854003906,304.8098449707031,304.09283447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680752277374268,5.680726528167725,2.595487603684888e-05,4.389754772186279,1.0,0.0,0.0,298.04376220703125,410.0,24.351364135742188,0.0,13468.5751953125,1.0,292.437744140625,293.0970764160156,293.7350769042969,293.7340393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5101748108863831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934180,304.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,304.10894775390625,0.9990000128746032,1.0,0.5320399403572083,305.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.10894775390625,0.9990000128746032,1.0,0.5602636933326721,304.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,304.10894775390625,0.9990000128746032,1.0,0.4138088524341583,304.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.10894775390625,0.9990000128746032,1.0,0.5602636933326721,304.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.10894775390625,0.9990000128746032,1.0,2.6576497554779053,304.1090087890625,284.95001220703125,304.115478515625,293.77459716796875,304.1153259277344,304.8215637207031,304.109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680794715881348,5.680768489837647,2.595423393358942e-05,4.389554977416992,1.0,0.0,0.0,298.0255126953125,410.0,24.39540672302246,0.0,13468.6572265625,1.0,292.4373474121094,293.0971069335937,293.7400817871094,293.7389221191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5106555819511414,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934240,304.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,304.10894775390625,0.9990000128746032,1.0,0.5320399403572083,305.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.10894775390625,0.9990000128746032,1.0,0.5602636933326721,304.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,304.10894775390625,0.9990000128746032,1.0,0.4138088524341583,304.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.10894775390625,0.9990000128746032,1.0,0.5602636933326721,304.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.10894775390625,0.9990000128746032,1.0,2.6576497554779053,304.1090087890625,284.95001220703125,304.115478515625,293.77459716796875,304.1153259277344,304.8215637207031,304.109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680794715881348,5.680768489837647,2.595423393358942e-05,4.389554977416992,1.0,0.0,0.0,298.0255126953125,410.0,24.39540672302246,0.0,13468.6572265625,1.0,292.4373474121094,293.0971069335937,293.7400817871094,293.7389221191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5106555819511414,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934300,304.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.1172180175781,0.9990000128746032,1.0,0.5320420265197754,305.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.1172180175781,0.9990000128746032,1.0,0.560265839099884,304.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,304.1172180175781,0.9990000128746032,1.0,0.4138104617595672,304.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,304.1172180175781,0.9990000128746032,1.0,0.560265839099884,304.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,304.1172180175781,0.9990000128746032,1.0,2.657660007476806,304.1173095703125,284.95001220703125,304.123779296875,293.7787475585937,304.1236267089844,304.827392578125,304.1176452636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680816173553467,5.680789947509766,2.5953908334486187e-05,4.389453411102295,1.0,0.0,0.0,298.01629638671875,410.0,24.419208526611328,0.0,13468.69921875,1.0,292.4371337890625,293.0971374511719,293.74267578125,293.741455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5108978152275085,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934360,304.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.1255187988281,0.9990000128746032,1.0,0.5320441126823425,305.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.1255187988281,0.9990000128746032,1.0,0.5602681040763855,304.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,304.1255187988281,0.9990000128746032,1.0,0.4138121008872986,304.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,304.1255187988281,0.9990000128746032,1.0,0.5602681040763855,304.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,304.1255187988281,0.9990000128746032,1.0,2.657670497894287,304.1255798339844,284.95001220703125,304.132080078125,293.7829895019531,304.1319274902344,304.833251953125,304.1259460449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680838108062744,5.680811882019043,2.5953575459425338e-05,4.389349937438965,1.0,0.0,0.0,298.0068664550781,410.0,24.44836807250977,0.0,13468.7412109375,1.0,292.4369201660156,293.0971374511719,293.74542236328125,293.744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5111425518989563,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934420,304.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,304.1421203613281,0.9990000128746032,1.0,0.5320485234260559,305.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,304.1421203613281,0.9990000128746032,1.0,0.560272753238678,304.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.1421203613281,0.9990000128746032,1.0,0.4138155281543731,304.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,304.1421203613281,0.9990000128746032,1.0,0.560272753238678,304.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,304.1421203613281,0.9990000128746032,1.0,2.657692670822144,304.1422119140625,284.95001220703125,304.1487121582031,293.79168701171875,304.1485595703125,304.84490966796875,304.1425476074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680883884429932,5.680858135223389,2.5952876967494376e-05,4.389132022857666,1.0,0.0,0.0,297.98699951171875,410.0,24.51098251342773,0.0,13468.830078125,1.0,292.4365234375,293.09716796875,293.75115966796875,293.749755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5116371512413025,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934480,304.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,304.1421203613281,0.9990000128746032,1.0,0.5320485234260559,305.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,304.1421203613281,0.9990000128746032,1.0,0.560272753238678,304.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.1421203613281,0.9990000128746032,1.0,0.4138155281543731,304.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,304.1421203613281,0.9990000128746032,1.0,0.560272753238678,304.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,304.1421203613281,0.9990000128746032,1.0,2.657692670822144,304.1422119140625,284.95001220703125,304.1487121582031,293.79168701171875,304.1485595703125,304.84490966796875,304.1425476074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680883884429932,5.680858135223389,2.5952876967494376e-05,4.389132022857666,1.0,0.0,0.0,297.98699951171875,410.0,24.51098251342773,0.0,13468.830078125,1.0,292.4365234375,293.09716796875,293.75115966796875,293.749755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5116371512413025,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934540,304.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,304.1588134765625,0.9990000128746032,1.0,0.5320543050765991,305.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.1588134765625,0.9990000128746032,1.0,0.5602788329124451,304.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.1588134765625,0.9990000128746032,1.0,0.4138200283050537,304.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,304.1588134765625,0.9990000128746032,1.0,0.5602788329124451,304.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,304.1588134765625,0.9990000128746032,1.0,2.657721519470215,304.15887451171875,284.95001220703125,304.1654052734375,293.8007202148437,304.1652526855469,304.8565673828125,304.15924072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680943965911865,5.680918216705322,2.59519638348138e-05,4.388847827911377,1.0,0.0,0.0,297.9610900878906,410.0,24.58303642272949,0.0,13468.9462890625,1.0,292.4361267089844,293.0971984863281,293.7574157714844,293.75592041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5121415853500366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934600,304.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,304.1588134765625,0.9990000128746032,1.0,0.5320543050765991,305.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.1588134765625,0.9990000128746032,1.0,0.5602788329124451,304.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.1588134765625,0.9990000128746032,1.0,0.4138200283050537,304.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,304.1588134765625,0.9990000128746032,1.0,0.5602788329124451,304.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,304.1588134765625,0.9990000128746032,1.0,2.657721519470215,304.15887451171875,284.95001220703125,304.1654052734375,293.8007202148437,304.1652526855469,304.8565673828125,304.15924072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680943965911865,5.680918216705322,2.59519638348138e-05,4.388847827911377,1.0,0.0,0.0,297.9610900878906,410.0,24.58303642272949,0.0,13468.9462890625,1.0,292.4361267089844,293.0971984863281,293.7574157714844,293.75592041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5121415853500366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934660,305.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,304.1755676269531,0.9990000128746032,1.0,0.5320597887039185,305.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.1755676269531,0.9990000128746032,1.0,0.5602846145629883,304.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,304.1755676269531,0.9990000128746032,1.0,0.4138242900371551,304.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,304.1755676269531,0.9990000128746032,1.0,0.5602846145629883,304.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.1755676269531,0.9990000128746032,1.0,2.6577489376068115,304.1756286621094,284.95001220703125,304.1821594238281,293.8100891113281,304.1820068359375,304.8681945800781,304.1759948730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.68100118637085,5.680975437164307,2.5951099814847112e-05,4.388578414916992,1.0,0.0,0.0,297.9365234375,410.0,24.66034698486328,0.0,13469.056640625,1.0,292.43572998046875,293.0972595214844,293.76397705078125,293.76239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.512652575969696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934720,305.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,304.1755676269531,0.9990000128746032,1.0,0.5320597887039185,305.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.1755676269531,0.9990000128746032,1.0,0.5602846145629883,304.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,304.1755676269531,0.9990000128746032,1.0,0.4138242900371551,304.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,304.1755676269531,0.9990000128746032,1.0,0.5602846145629883,304.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.1755676269531,0.9990000128746032,1.0,2.6577489376068115,304.1756286621094,284.95001220703125,304.1821594238281,293.8100891113281,304.1820068359375,304.8681945800781,304.1759948730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.68100118637085,5.680975437164307,2.5951099814847112e-05,4.388578414916992,1.0,0.0,0.0,297.9365234375,410.0,24.66034698486328,0.0,13469.056640625,1.0,292.43572998046875,293.0972595214844,293.76397705078125,293.76239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.512652575969696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934780,305.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,304.1923522949219,0.9990000128746032,1.0,0.5320640802383423,305.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,304.1923522949219,0.9990000128746032,1.0,0.5602890849113464,304.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,304.1923522949219,0.9990000128746032,1.0,0.4138276278972626,304.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,304.1923522949219,0.9990000128746032,1.0,0.5602890849113464,304.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.1923522949219,0.9990000128746032,1.0,2.6577703952789307,304.19244384765625,284.95001220703125,304.1990051269531,293.8197937011719,304.1988525390625,304.8798217773437,304.1928100585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6810455322265625,5.68101978302002,2.5950423150789e-05,4.388367652893066,1.0,0.0,0.0,297.9173278808594,410.0,24.750093460083008,0.0,13469.142578125,1.0,292.4353332519531,293.0972900390625,293.7709350585937,293.7692565917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5131712555885315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934840,305.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,304.1923522949219,0.9990000128746032,1.0,0.5320640802383423,305.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,304.1923522949219,0.9990000128746032,1.0,0.5602890849113464,304.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,304.1923522949219,0.9990000128746032,1.0,0.4138276278972626,304.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,304.1923522949219,0.9990000128746032,1.0,0.5602890849113464,304.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.1923522949219,0.9990000128746032,1.0,2.6577703952789307,304.19244384765625,284.95001220703125,304.1990051269531,293.8197937011719,304.1988525390625,304.8798217773437,304.1928100585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6810455322265625,5.68101978302002,2.5950423150789e-05,4.388367652893066,1.0,0.0,0.0,297.9173278808594,410.0,24.750093460083008,0.0,13469.142578125,1.0,292.4353332519531,293.0972900390625,293.7709350585937,293.7692565917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5131712555885315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934900,305.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2007751464844,0.9990000128746032,1.0,0.5320658683776855,305.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,304.2007751464844,0.9990000128746032,1.0,0.5602909326553345,304.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,304.2007751464844,0.9990000128746032,1.0,0.4138289988040924,304.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2007751464844,0.9990000128746032,1.0,0.5602909326553345,304.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2007751464844,0.9990000128746032,1.0,2.6577789783477783,304.20086669921875,284.95001220703125,304.2074279785156,293.8247375488281,304.207275390625,304.8856201171875,304.20123291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.681064128875732,5.6810383796691895,2.595014484541025e-05,4.388280868530273,1.0,0.0,0.0,297.909423828125,410.0,24.79711151123047,0.0,13469.177734375,1.0,292.43511962890625,293.0972900390625,293.7745056152344,293.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5134322643280029,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934960,305.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,304.209228515625,0.9990000128746032,1.0,0.5320670008659363,305.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,304.209228515625,0.9990000128746032,1.0,0.5602921843528748,304.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,304.209228515625,0.9990000128746032,1.0,0.4138299226760864,304.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,304.209228515625,0.9990000128746032,1.0,0.5602921843528748,304.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,304.209228515625,0.9990000128746032,1.0,2.657784938812256,304.2093200683594,284.95001220703125,304.2159118652344,293.8298034667969,304.2157592773437,304.89141845703125,304.2096862792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.681076526641846,5.6810503005981445,2.594995930849109e-05,4.388223171234131,1.0,0.0,0.0,297.9041442871094,410.0,24.85429000854492,0.0,13469.201171875,1.0,292.4349060058594,293.0973205566406,293.7781982421875,293.77642822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5136961936950684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935020,305.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2261962890625,0.9990000128746032,1.0,0.5320687890052795,305.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,304.2261962890625,0.9990000128746032,1.0,0.5602940320968628,304.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,304.2261962890625,0.9990000128746032,1.0,0.4138312637805938,304.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,304.2261962890625,0.9990000128746032,1.0,0.5602940320968628,304.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,304.2261962890625,0.9990000128746032,1.0,2.6577937602996826,304.2262878417969,284.95001220703125,304.23291015625,293.8401184082031,304.2327575683594,304.90301513671875,304.2266540527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.681094646453857,5.681068420410156,2.5949681003112343e-05,4.388136863708496,1.0,0.0,0.0,297.8962707519531,410.0,24.967544555664062,0.0,13469.2373046875,1.0,292.4345092773437,293.09735107421875,293.7858581542969,293.7839660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.514229416847229,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935080,305.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2261962890625,0.9990000128746032,1.0,0.5320687890052795,305.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,304.2261962890625,0.9990000128746032,1.0,0.5602940320968628,304.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,304.2261962890625,0.9990000128746032,1.0,0.4138312637805938,304.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,304.2261962890625,0.9990000128746032,1.0,0.5602940320968628,304.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,304.2261962890625,0.9990000128746032,1.0,2.6577937602996826,304.2262878417969,284.95001220703125,304.23291015625,293.8401184082031,304.2327575683594,304.90301513671875,304.2266540527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.681094646453857,5.681068420410156,2.5949681003112343e-05,4.388136863708496,1.0,0.0,0.0,297.8962707519531,410.0,24.967544555664062,0.0,13469.2373046875,1.0,292.4345092773437,293.09735107421875,293.7858581542969,293.7839660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.514229416847229,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935140,305.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2433166503906,0.9990000128746032,1.0,0.532069742679596,305.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2433166503906,0.9990000128746032,1.0,0.5602951049804688,304.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2433166503906,0.9990000128746032,1.0,0.4138320386409759,304.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,304.2433166503906,0.9990000128746032,1.0,0.5602951049804688,304.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2433166503906,0.9990000128746032,1.0,2.6577985286712646,304.243408203125,284.95001220703125,304.25,293.8507995605469,304.2499084472656,304.91461181640625,304.2437744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68110466003418,5.681078910827637,2.5949526389013045e-05,4.388088226318359,1.0,0.0,0.0,297.8918762207031,410.0,25.112010955810547,0.0,13469.2568359375,1.0,292.4341125488281,293.0973815917969,293.7939758300781,293.7919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5147740244865417,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935200,305.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2433166503906,0.9990000128746032,1.0,0.532069742679596,305.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2433166503906,0.9990000128746032,1.0,0.5602951049804688,304.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2433166503906,0.9990000128746032,1.0,0.4138320386409759,304.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,304.2433166503906,0.9990000128746032,1.0,0.5602951049804688,304.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2433166503906,0.9990000128746032,1.0,2.6577985286712646,304.243408203125,284.95001220703125,304.25,293.8507995605469,304.2499084472656,304.91461181640625,304.2437744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68110466003418,5.681078910827637,2.5949526389013045e-05,4.388088226318359,1.0,0.0,0.0,297.8918762207031,410.0,25.112010955810547,0.0,13469.2568359375,1.0,292.4341125488281,293.0973815917969,293.7939758300781,293.7919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5147740244865417,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935260,305.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2606506347656,0.9990000128746032,1.0,0.5320703387260437,305.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,304.2606506347656,0.9990000128746032,1.0,0.5602957010269165,304.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2606506347656,0.9990000128746032,1.0,0.4138325154781341,304.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2606506347656,0.9990000128746032,1.0,0.5602957010269165,304.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,304.2606506347656,0.9990000128746032,1.0,2.657801628112793,304.2607116699219,284.95001220703125,304.26739501953125,293.8617858886719,304.2673034667969,304.9262084960937,304.2611083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6811113357543945,5.681085109710693,2.594943180156406e-05,4.388058662414551,1.0,0.0,0.0,297.88916015625,410.0,25.33682632446289,0.0,13469.2685546875,1.0,292.4337158203125,293.097412109375,293.8023986816406,293.8003234863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5153272747993469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935320,305.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2606506347656,0.9990000128746032,1.0,0.5320703387260437,305.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,304.2606506347656,0.9990000128746032,1.0,0.5602957010269165,304.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2606506347656,0.9990000128746032,1.0,0.4138325154781341,304.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2606506347656,0.9990000128746032,1.0,0.5602957010269165,304.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,304.2606506347656,0.9990000128746032,1.0,2.657801628112793,304.2607116699219,284.95001220703125,304.26739501953125,293.8617858886719,304.2673034667969,304.9262084960937,304.2611083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6811113357543945,5.681085109710693,2.594943180156406e-05,4.388058662414551,1.0,0.0,0.0,297.88916015625,410.0,25.33682632446289,0.0,13469.2685546875,1.0,292.4337158203125,293.097412109375,293.8023986816406,293.8003234863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5153272747993469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935380,305.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.27838134765625,0.9990000128746032,1.0,0.5320703983306885,305.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,304.27838134765625,0.9990000128746032,1.0,0.5602957606315613,304.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.27838134765625,0.9990000128746032,1.0,0.4138325452804565,304.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.27838134765625,0.9990000128746032,1.0,0.5602957606315613,304.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,304.27838134765625,0.9990000128746032,1.0,2.657801866531372,304.2784423828125,284.95001220703125,304.28521728515625,293.8731689453125,304.28515625,304.9378662109375,304.2788391113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.681111812591553,5.681085586547852,2.594942088762764e-05,4.388055801391602,1.0,0.0,0.0,297.8888854980469,410.0,25.73627471923828,0.0,13469.26953125,1.0,292.4333190917969,293.09747314453125,293.8111877441406,293.8090209960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5158938765525818,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935440,305.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.27838134765625,0.9990000128746032,1.0,0.5320703983306885,305.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,304.27838134765625,0.9990000128746032,1.0,0.5602957606315613,304.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.27838134765625,0.9990000128746032,1.0,0.4138325452804565,304.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.27838134765625,0.9990000128746032,1.0,0.5602957606315613,304.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,304.27838134765625,0.9990000128746032,1.0,2.657801866531372,304.2784423828125,284.95001220703125,304.28521728515625,293.8731689453125,304.28515625,304.9378662109375,304.2788391113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.681111812591553,5.681085586547852,2.594942088762764e-05,4.388055801391602,1.0,0.0,0.0,297.8888854980469,410.0,25.73627471923828,0.0,13469.26953125,1.0,292.4333190917969,293.09747314453125,293.8111877441406,293.8090209960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5158938765525818,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935500,305.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2873229980469,0.9990000128746032,1.0,0.5320703387260437,305.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,304.2873229980469,0.9990000128746032,1.0,0.5602957010269165,304.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2873229980469,0.9990000128746032,1.0,0.4138325154781341,304.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,304.2873229980469,0.9990000128746032,1.0,0.5602957010269165,304.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,304.2873229980469,0.9990000128746032,1.0,2.657801628112793,304.2873840332031,284.95001220703125,304.2943115234375,293.8789978027344,304.2941589355469,304.9436950683594,304.28778076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6811113357543945,5.681085109710693,2.594943180156406e-05,4.388058662414551,1.0,0.0,0.0,297.88916015625,410.0,25.968914031982425,0.0,13469.2685546875,1.0,292.43310546875,293.09747314453125,293.8156433105469,293.8134155273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5161796808242798,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
