time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935560,305.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,304.3286437988281,0.9990000128746032,1.0,0.8224313855171204,305.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.3286437988281,0.9990000128746032,1.0,0.8660598397254944,304.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.3286437988281,0.9990000128746032,1.0,0.6396688222885132,304.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,304.3286437988281,0.9990000128746032,1.0,0.8660598397254944,304.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,304.329345703125,0.6833667159080505,0.050000000745058,1.3063349723815918,304.3280334472656,284.95001220703125,304.3034973144531,293.8849182128906,304.3033142089844,304.9284362792969,304.3247375488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.437748908996582,5.437725067138672,2.390562258369755e-05,4.231121063232422,1.0,0.0,0.0,399.7939453125,410.0,48.002662658691406,0.0,12922.57421875,1.0,292.43292236328125,293.0975036621094,293.8201599121094,293.8179016113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5164833068847656,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935620,305.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,304.3714599609375,0.8965557813644409,1.0,0.9074643850326538,305.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.3714599609375,0.8965557813644409,1.0,0.9556037187576294,304.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.3714599609375,0.8965557813644409,1.0,0.7058056592941284,304.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,304.3714599609375,0.8965557813644409,1.0,0.9556037187576294,304.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.34197998046875,0.3164099156856537,0.050000000745058,0.3540209829807281,304.3642578125,284.95001220703125,304.3126525878906,293.89080810546875,304.3124389648437,304.8801574707031,304.372802734375,1.0,0.9274144172668456,1.0,1.0,0.0,1.0,-4.429991722106934,4.429975986480713,1.6146130292327143e-05,3.526745080947876,1.0,0.0,0.0,605.45263671875,410.0,70.20974731445312,0.0,10075.9189453125,1.0,292.4327087402344,293.0975036621094,293.82470703125,293.8223876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5168576240539551,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935680,305.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,304.31671142578125,0.9370350241661072,1.0,0.9036815166473388,305.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,304.31671142578125,0.9370350241661072,1.0,0.9516201615333556,304.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,304.31671142578125,0.9370350241661072,1.0,0.7028633952140808,304.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.31671142578125,0.9370350241661072,1.0,0.9516201615333556,304.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3160705566406,0.3035091161727905,0.050000000745058,0.2936890721321106,304.3166809082031,284.95001220703125,304.3221740722656,293.8970031738281,304.32196044921875,304.88720703125,304.31695556640625,1.0,0.9244976043701172,1.0,1.0,0.0,1.0,-4.570450782775879,4.570434093475342,1.6783884348114952e-05,3.527064800262451,1.0,0.0,0.0,503.8120727539063,410.0,17.157983779907227,0.0,9420.845703125,1.0,292.4324951171875,293.0975341796875,293.8294982910156,293.8271179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5171411633491516,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935740,305.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,304.3335876464844,0.9607983231544496,1.0,0.9019054770469666,305.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.3335876464844,0.9607983231544496,1.0,0.9497498869895936,304.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,304.3335876464844,0.9607983231544496,1.0,0.7014820575714111,304.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.3335876464844,0.9607983231544496,1.0,0.9497498869895936,304.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3313903808594,0.3110307455062866,0.050000000745058,0.284182459115982,304.33349609375,284.95001220703125,304.3412475585937,293.909423828125,304.34100341796875,304.91412353515625,304.3339538574219,1.0,0.9046444296836852,1.0,1.0,0.0,1.0,-4.550639629364014,4.550622940063477,1.6637201042613015e-05,3.5113534927368164,1.0,0.0,0.0,454.87506103515625,410.0,23.02303504943848,0.0,8951.0126953125,1.0,292.4320983886719,293.0975646972656,293.8392028808594,293.83673095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5176934003829956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935800,305.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,304.3335876464844,0.9607983231544496,1.0,0.9019054770469666,305.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.3335876464844,0.9607983231544496,1.0,0.9497498869895936,304.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,304.3335876464844,0.9607983231544496,1.0,0.7014820575714111,304.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.3335876464844,0.9607983231544496,1.0,0.9497498869895936,304.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3313903808594,0.3110307455062866,0.050000000745058,0.284182459115982,304.33349609375,284.95001220703125,304.3412475585937,293.909423828125,304.34100341796875,304.91412353515625,304.3339538574219,1.0,0.9046444296836852,1.0,1.0,0.0,1.0,-4.550639629364014,4.550622940063477,1.6637201042613015e-05,3.5113534927368164,1.0,0.0,0.0,454.87506103515625,410.0,23.02303504943848,0.0,8951.0126953125,1.0,292.4320983886719,293.0975646972656,293.8392028808594,293.83673095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5176934003829956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935860,305.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,304.3519897460937,0.9725536108016968,1.0,0.9010507464408876,305.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,304.3519897460937,0.9725536108016968,1.0,0.9488497972488404,304.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.3519897460937,0.9725536108016968,1.0,0.7008172273635864,304.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,304.3519897460937,0.9725536108016968,1.0,0.9488497972488404,304.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.3496398925781,0.3154290020465851,0.050000000745058,0.2799063622951507,304.3519287109375,284.95001220703125,304.3606262207031,293.92218017578125,304.3603820800781,304.9394836425781,304.3523864746094,1.0,0.8949943780899048,1.0,1.0,0.0,1.0,-4.541475772857666,4.541459083557129,1.6570000298088416e-05,3.504208564758301,1.0,0.0,0.0,431.366943359375,410.0,26.03644371032715,0.0,8728.240234375,1.0,292.43170166015625,293.0975952148437,293.8492736816406,293.8467102050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5182914733886719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935920,305.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,304.3519897460937,0.9725536108016968,1.0,0.9010507464408876,305.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,304.3519897460937,0.9725536108016968,1.0,0.9488497972488404,304.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.3519897460937,0.9725536108016968,1.0,0.7008172273635864,304.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,304.3519897460937,0.9725536108016968,1.0,0.9488497972488404,304.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.3496398925781,0.3154290020465851,0.050000000745058,0.2799063622951507,304.3519287109375,284.95001220703125,304.3606262207031,293.92218017578125,304.3603820800781,304.9394836425781,304.3523864746094,1.0,0.8949943780899048,1.0,1.0,0.0,1.0,-4.541475772857666,4.541459083557129,1.6570000298088416e-05,3.504208564758301,1.0,0.0,0.0,431.366943359375,410.0,26.03644371032715,0.0,8728.240234375,1.0,292.43170166015625,293.0975952148437,293.8492736816406,293.8467102050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5182914733886719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935980,305.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.3711853027344,0.977895200252533,1.0,0.9006612300872803,305.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,304.3711853027344,0.977895200252533,1.0,0.948439598083496,304.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.3711853027344,0.977895200252533,1.0,0.7005142569541931,304.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,304.3711853027344,0.977895200252533,1.0,0.948439598083496,304.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.3687438964844,0.3175857365131378,0.050000000745058,0.2779489457607269,304.3711242675781,284.95001220703125,304.3803405761719,293.935302734375,304.3800964355469,304.9608154296875,304.37164306640625,1.0,0.8905681371688843,1.0,1.0,0.0,1.0,-4.53729248046875,4.537276268005371,1.653963772696443e-05,3.501023054122925,1.0,0.0,0.0,420.6612854003906,410.0,27.54572105407715,0.0,8627.0322265625,1.0,292.4313049316406,293.09765625,293.8597717285156,293.8570861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5189200043678284,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936040,305.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.3711853027344,0.977895200252533,1.0,0.9006612300872803,305.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,304.3711853027344,0.977895200252533,1.0,0.948439598083496,304.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.3711853027344,0.977895200252533,1.0,0.7005142569541931,304.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,304.3711853027344,0.977895200252533,1.0,0.948439598083496,304.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.3687438964844,0.3175857365131378,0.050000000745058,0.2779489457607269,304.3711242675781,284.95001220703125,304.3803405761719,293.935302734375,304.3800964355469,304.9608154296875,304.37164306640625,1.0,0.8905681371688843,1.0,1.0,0.0,1.0,-4.53729248046875,4.537276268005371,1.653963772696443e-05,3.501023054122925,1.0,0.0,0.0,420.6612854003906,410.0,27.54572105407715,0.0,8627.0322265625,1.0,292.4313049316406,293.09765625,293.8597717285156,293.8570861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5189200043678284,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936100,305.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,304.3809814453125,0.9793938994407654,1.0,0.900551438331604,305.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,304.3809814453125,0.9793938994407654,1.0,0.9483240246772766,304.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,304.3809814453125,0.9793938994407654,1.0,0.7004289031028748,304.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,304.3809814453125,0.9793938994407654,1.0,0.9483240246772766,304.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,304.3785095214844,0.3182158172130584,0.050000000745058,0.2773979604244232,304.38092041015625,284.95001220703125,304.3902893066406,293.94195556640625,304.3900451660156,304.9702453613281,304.3814392089844,1.0,0.8893183469772339,1.0,1.0,0.0,1.0,-4.536113739013672,4.536097526550293,1.65312103490578e-05,3.500160217285156,1.0,0.0,0.0,417.6483154296875,410.0,28.03511619567871,0.0,8598.578125,1.0,292.4310913085937,293.09765625,293.8651428222656,293.8624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5192423462867737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936160,305.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,304.390869140625,0.980453372001648,1.0,0.9004737138748169,305.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.390869140625,0.980453372001648,1.0,0.9482421875,304.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,304.390869140625,0.980453372001648,1.0,0.7003684043884277,304.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.390869140625,0.980453372001648,1.0,0.9482421875,304.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,304.38836669921875,0.318668395280838,0.050000000745058,0.2770076394081116,304.39080810546875,284.95001220703125,304.4003295898437,293.9486999511719,304.40008544921875,304.97906494140625,304.3913269042969,1.0,0.8884326219558716,1.0,1.0,0.0,1.0,-4.535278797149658,4.535262584686279,1.652532591833733e-05,3.499573230743408,1.0,0.0,0.0,415.5159301757813,410.0,28.4240665435791,0.0,8578.4443359375,1.0,292.430908203125,293.0976867675781,293.8706359863281,293.86785888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.519568920135498,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936220,305.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,304.4109191894531,0.9817763566970824,1.0,0.9003763794898987,305.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.4109191894531,0.9817763566970824,1.0,0.9481396675109864,304.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,304.4109191894531,0.9817763566970824,1.0,0.700292706489563,304.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,304.4109191894531,0.9817763566970824,1.0,0.9481396675109864,304.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.4083557128906,0.3192422091960907,0.050000000745058,0.276519238948822,304.41082763671875,284.95001220703125,304.4205627441406,293.9624328613281,304.4203186035156,304.9953918457031,304.411376953125,1.0,0.8873254656791687,1.0,1.0,0.0,1.0,-4.534234523773193,4.534217834472656,1.651821003179066e-05,3.4989070892333984,1.0,0.0,0.0,412.8531188964844,410.0,29.036083221435547,0.0,8553.3056640625,1.0,292.43048095703125,293.09771728515625,293.8818359375,293.8789978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5202330946922302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936280,305.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,304.4109191894531,0.9817763566970824,1.0,0.9003763794898987,305.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.4109191894531,0.9817763566970824,1.0,0.9481396675109864,304.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,304.4109191894531,0.9817763566970824,1.0,0.700292706489563,304.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,304.4109191894531,0.9817763566970824,1.0,0.9481396675109864,304.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.4083557128906,0.3192422091960907,0.050000000745058,0.276519238948822,304.41082763671875,284.95001220703125,304.4205627441406,293.9624328613281,304.4203186035156,304.9953918457031,304.411376953125,1.0,0.8873254656791687,1.0,1.0,0.0,1.0,-4.534234523773193,4.534217834472656,1.651821003179066e-05,3.4989070892333984,1.0,0.0,0.0,412.8531188964844,410.0,29.036083221435547,0.0,8553.3056640625,1.0,292.43048095703125,293.09771728515625,293.8818359375,293.8789978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5202330946922302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936340,305.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,304.4312438964844,0.9824167490005492,1.0,0.900329053401947,305.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.4312438964844,0.9824167490005492,1.0,0.9480898976325988,304.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.4312438964844,0.9824167490005492,1.0,0.7002559304237366,304.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,304.4312438964844,0.9824167490005492,1.0,0.9480898976325988,304.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,304.4286499023437,0.3195235729217529,0.050000000745058,0.2762823402881622,304.43115234375,284.95001220703125,304.4410095214844,293.9765014648437,304.4407653808594,305.0103454589844,304.43170166015625,1.0,0.8867906332015991,1.0,1.0,0.0,1.0,-4.533727645874023,4.533710956573486,1.651509592193179e-05,3.498680591583252,1.0,0.0,0.0,411.5692138671875,410.0,29.45894432067871,0.0,8541.1748046875,1.0,292.4300842285156,293.0977478027344,293.8934631347656,293.8905334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5209119915962219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936400,305.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,304.4312438964844,0.9824167490005492,1.0,0.900329053401947,305.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.4312438964844,0.9824167490005492,1.0,0.9480898976325988,304.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.4312438964844,0.9824167490005492,1.0,0.7002559304237366,304.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,304.4312438964844,0.9824167490005492,1.0,0.9480898976325988,304.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,304.4286499023437,0.3195235729217529,0.050000000745058,0.2762823402881622,304.43115234375,284.95001220703125,304.4410095214844,293.9765014648437,304.4407653808594,305.0103454589844,304.43170166015625,1.0,0.8867906332015991,1.0,1.0,0.0,1.0,-4.533727645874023,4.533710956573486,1.651509592193179e-05,3.498680591583252,1.0,0.0,0.0,411.5692138671875,410.0,29.45894432067871,0.0,8541.1748046875,1.0,292.4300842285156,293.0977478027344,293.8934631347656,293.8905334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5209119915962219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936460,305.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,304.4427185058594,0.982637584209442,1.0,0.9003127217292786,305.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,304.4427185058594,0.982637584209442,1.0,0.9480726718902588,305.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,304.4427185058594,0.982637584209442,1.0,0.7002432346343994,304.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,304.4427185058594,0.982637584209442,1.0,0.9480726718902588,304.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,304.44012451171875,0.3196211159229278,0.050000000745058,0.2762005925178528,304.442626953125,284.95001220703125,304.4525451660156,293.9844970703125,304.4523010253906,305.01837158203125,304.44317626953125,1.0,0.88660728931427,1.0,1.0,0.0,1.0,-4.533552646636963,4.533535957336426,1.6514175513293594e-05,3.498645782470703,1.0,0.0,0.0,411.1295471191406,410.0,29.658327102661133,0.0,8537.015625,1.0,292.42987060546875,293.0977783203125,293.900146484375,293.89715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5212975144386292,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936520,305.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,304.4517822265625,0.9827564358711244,1.0,0.9003039002418518,305.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,304.4517822265625,0.9827564358711244,1.0,0.9480633735656738,305.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,304.4517822265625,0.9827564358711244,1.0,0.7002363801002502,304.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,304.4517822265625,0.9827564358711244,1.0,0.9480633735656738,304.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,304.4491577148437,0.3196737766265869,0.050000000745058,0.2761565744876861,304.4516906738281,284.95001220703125,304.4616394042969,293.9908447265625,304.46142578125,305.0245361328125,304.4522399902344,1.0,0.886509358882904,1.0,1.0,0.0,1.0,-4.533458709716797,4.53344202041626,1.651377897360362e-05,3.498655319213867,1.0,0.0,0.0,410.8949279785156,410.0,29.79282188415528,0.0,8534.79296875,1.0,292.4296875,293.0977783203125,293.90545654296875,293.9024353027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5216033458709717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936580,305.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.47247314453125,0.9829563498497008,1.0,0.9002890586853027,305.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,304.47247314453125,0.9829563498497008,1.0,0.948047697544098,305.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,304.47247314453125,0.9829563498497008,1.0,0.7002248167991638,304.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.47247314453125,0.9829563498497008,1.0,0.948047697544098,304.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.4698486328125,0.3197624981403351,0.050000000745058,0.2760824859142303,304.472412109375,284.95001220703125,304.4824523925781,294.0054626464844,304.4822082519531,305.03826904296875,304.47296142578125,1.0,0.886346161365509,1.0,1.0,0.0,1.0,-4.533299922943115,4.533283710479736,1.6513309674337506e-05,3.4987270832061768,1.0,0.0,0.0,410.5046081542969,410.0,30.072200775146484,0.0,8531.087890625,1.0,292.4292907714844,293.09783935546875,293.9177551269531,293.9146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5223045349121094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936640,305.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.47247314453125,0.9829563498497008,1.0,0.9002890586853027,305.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,304.47247314453125,0.9829563498497008,1.0,0.948047697544098,305.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,304.47247314453125,0.9829563498497008,1.0,0.7002248167991638,304.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.47247314453125,0.9829563498497008,1.0,0.948047697544098,304.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.4698486328125,0.3197624981403351,0.050000000745058,0.2760824859142303,304.472412109375,284.95001220703125,304.4824523925781,294.0054626464844,304.4822082519531,305.03826904296875,304.47296142578125,1.0,0.886346161365509,1.0,1.0,0.0,1.0,-4.533299922943115,4.533283710479736,1.6513309674337506e-05,3.4987270832061768,1.0,0.0,0.0,410.5046081542969,410.0,30.072200775146484,0.0,8531.087890625,1.0,292.4292907714844,293.09783935546875,293.9177551269531,293.9146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5223045349121094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936700,305.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.48291015625,0.9830220341682434,1.0,0.9002841114997864,305.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,304.48291015625,0.9830220341682434,1.0,0.9480425119400024,305.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,304.48291015625,0.9830220341682434,1.0,0.7002210021018982,304.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,304.48291015625,0.9830220341682434,1.0,0.9480425119400024,304.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.4802551269531,0.319791704416275,0.050000000745058,0.2760581076145172,304.4828186035156,284.95001220703125,304.492919921875,294.0129089355469,304.49267578125,305.0450134277344,304.4833679199219,1.0,0.8862935304641724,1.0,1.0,0.0,1.0,-4.533247947692871,4.533231735229492,1.651328602747526e-05,3.498787879943848,1.0,0.0,0.0,410.3792419433594,410.0,30.196962356567383,0.0,8529.892578125,1.0,292.4290771484375,293.09783935546875,293.9240417480469,293.9208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5226590037345886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936760,305.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,304.49334716796875,0.9830718636512756,1.0,0.9002803564071655,305.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.49334716796875,0.9830718636512756,1.0,0.9480385780334472,305.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,304.49334716796875,0.9830718636512756,1.0,0.7002180814743042,304.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,304.49334716796875,0.9830718636512756,1.0,0.9480385780334472,304.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,304.4906921386719,0.3198138773441314,0.050000000745058,0.2760396301746368,304.4932556152344,284.95001220703125,304.5033874511719,294.0203857421875,304.5031433105469,305.0516967773437,304.49383544921875,1.0,0.8862543702125549,1.0,1.0,0.0,1.0,-4.53320837020874,4.533192157745361,1.6513360606040806e-05,3.4988603591918945,1.0,0.0,0.0,410.2861022949219,410.0,30.30887985229492,0.0,8529.0009765625,1.0,292.42889404296875,293.0978698730469,293.930419921875,293.9272155761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5230157375335693,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936820,305.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,304.5143127441406,0.9831389784812928,1.0,0.9002752900123596,305.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.5143127441406,0.9831389784812928,1.0,0.9480332136154176,305.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,304.5143127441406,0.9831389784812928,1.0,0.7002140879631042,304.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,304.5143127441406,0.9831389784812928,1.0,0.9480332136154176,304.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,304.5116577148437,0.3198437690734863,0.050000000745058,0.2760147154331207,304.5142517089844,284.95001220703125,304.5244445800781,294.0355834960937,304.524169921875,305.06494140625,304.5148010253906,1.0,0.8862037062644958,1.0,1.0,0.0,1.0,-4.53315544128418,4.533138751983643,1.6513715308974497e-05,3.499030113220215,1.0,0.0,0.0,410.1663208007813,410.0,30.498029708862305,0.0,8527.8447265625,1.0,292.428466796875,293.097900390625,293.9433898925781,293.94012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5237360000610352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936880,305.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,304.5143127441406,0.9831389784812928,1.0,0.9002752900123596,305.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.5143127441406,0.9831389784812928,1.0,0.9480332136154176,305.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,304.5143127441406,0.9831389784812928,1.0,0.7002140879631042,304.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,304.5143127441406,0.9831389784812928,1.0,0.9480332136154176,304.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,304.5116577148437,0.3198437690734863,0.050000000745058,0.2760147154331207,304.5142517089844,284.95001220703125,304.5244445800781,294.0355834960937,304.524169921875,305.06494140625,304.5148010253906,1.0,0.8862037062644958,1.0,1.0,0.0,1.0,-4.53315544128418,4.533138751983643,1.6513715308974497e-05,3.499030113220215,1.0,0.0,0.0,410.1663208007813,410.0,30.498029708862305,0.0,8527.8447265625,1.0,292.428466796875,293.097900390625,293.9433898925781,293.94012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5237360000610352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936940,305.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,304.5353698730469,0.9831821918487548,1.0,0.9002719521522522,305.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,304.5353698730469,0.9831821918487548,1.0,0.9480296969413756,305.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,304.5353698730469,0.9831821918487548,1.0,0.7002115249633789,304.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.5353698730469,0.9831821918487548,1.0,0.9480296969413756,304.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,304.5326843261719,0.3198630213737488,0.050000000745058,0.2759986519813537,304.5352783203125,284.95001220703125,304.5455322265625,294.0510559082031,304.5452880859375,305.0780334472656,304.5358581542969,1.0,0.8861733078956604,1.0,1.0,0.0,1.0,-4.533121109008789,4.533104419708252,1.6514220988028683e-05,3.499217987060547,1.0,0.0,0.0,410.0953063964844,410.0,30.64923095703125,0.0,8527.1474609375,1.0,292.4280700683594,293.09796142578125,293.9566650390625,293.95330810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5244637131690979,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17937000,305.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,304.5353698730469,0.9831821918487548,1.0,0.9002719521522522,305.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,304.5353698730469,0.9831821918487548,1.0,0.9480296969413756,305.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,304.5353698730469,0.9831821918487548,1.0,0.7002115249633789,304.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.5353698730469,0.9831821918487548,1.0,0.9480296969413756,304.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,304.5326843261719,0.3198630213737488,0.050000000745058,0.2759986519813537,304.5352783203125,284.95001220703125,304.5455322265625,294.0510559082031,304.5452880859375,305.0780334472656,304.5358581542969,1.0,0.8861733078956604,1.0,1.0,0.0,1.0,-4.533121109008789,4.533104419708252,1.6514220988028683e-05,3.499217987060547,1.0,0.0,0.0,410.0953063964844,410.0,30.64923095703125,0.0,8527.1474609375,1.0,292.4280700683594,293.09796142578125,293.9566650390625,293.95330810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5244637131690979,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17937060,305.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.5564880371094,0.9832090735435486,1.0,0.9002698063850403,305.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,304.5564880371094,0.9832090735435486,1.0,0.9480274319648744,305.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,304.5564880371094,0.9832090735435486,1.0,0.7002098560333252,304.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,304.5564880371094,0.9832090735435486,1.0,0.9480274319648744,304.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,304.5538024902344,0.3198750019073486,0.050000000745058,0.2759886384010315,304.556396484375,284.95001220703125,304.5666809082031,294.0668029785156,304.5664367675781,305.0910339355469,304.5569763183594,1.0,0.8861567974090576,1.0,1.0,0.0,1.0,-4.53309965133667,4.533083438873291,1.6514828530489467e-05,3.499418020248413,1.0,0.0,0.0,410.0575256347656,410.0,30.752674102783203,0.0,8526.763671875,1.0,292.4276733398437,293.0979919433594,293.9703063964844,293.96685791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.525199830532074,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17937120,305.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.5564880371094,0.9832090735435486,1.0,0.9002698063850403,305.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,304.5564880371094,0.9832090735435486,1.0,0.9480274319648744,305.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,304.5564880371094,0.9832090735435486,1.0,0.7002098560333252,304.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,304.5564880371094,0.9832090735435486,1.0,0.9480274319648744,304.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,304.5538024902344,0.3198750019073486,0.050000000745058,0.2759886384010315,304.556396484375,284.95001220703125,304.5666809082031,294.0668029785156,304.5664367675781,305.0910339355469,304.5569763183594,1.0,0.8861567974090576,1.0,1.0,0.0,1.0,-4.53309965133667,4.533083438873291,1.6514828530489467e-05,3.499418020248413,1.0,0.0,0.0,410.0575256347656,410.0,30.752674102783203,0.0,8526.763671875,1.0,292.4276733398437,293.0979919433594,293.9703063964844,293.96685791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.525199830532074,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17937180,305.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,304.5776062011719,0.9832295775413512,1.0,0.9002681374549866,305.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.5776062011719,0.9832295775413512,1.0,0.9480257034301758,305.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,304.5776062011719,0.9832295775413512,1.0,0.7002085447311401,304.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,304.5776062011719,0.9832295775413512,1.0,0.9480257034301758,304.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.5749206542969,0.3198841512203216,0.050000000745058,0.2759810090065002,304.5775451660156,284.95001220703125,304.5878295898437,294.0827941894531,304.58758544921875,305.10400390625,304.5780944824219,1.0,0.8861456513404846,1.0,1.0,0.0,1.0,-4.533083438873291,4.533067226409912,1.6515472452738322e-05,3.4996213912963867,1.0,0.0,0.0,410.0327758789063,410.0,30.82471466064453,0.0,8526.501953125,1.0,292.4272766113281,293.0980224609375,293.9841613769531,293.98065185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5259408950805664,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17937240,305.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,304.5776062011719,0.9832295775413512,1.0,0.9002681374549866,305.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.5776062011719,0.9832295775413512,1.0,0.9480257034301758,305.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,304.5776062011719,0.9832295775413512,1.0,0.7002085447311401,304.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,304.5776062011719,0.9832295775413512,1.0,0.9480257034301758,304.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.5749206542969,0.3198841512203216,0.050000000745058,0.2759810090065002,304.5775451660156,284.95001220703125,304.5878295898437,294.0827941894531,304.58758544921875,305.10400390625,304.5780944824219,1.0,0.8861456513404846,1.0,1.0,0.0,1.0,-4.533083438873291,4.533067226409912,1.6515472452738322e-05,3.4996213912963867,1.0,0.0,0.0,410.0327758789063,410.0,30.82471466064453,0.0,8526.501953125,1.0,292.4272766113281,293.0980224609375,293.9841613769531,293.98065185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5259408950805664,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17937300,305.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.58819580078125,0.9832374453544616,1.0,0.900267481803894,305.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,304.58819580078125,0.9832374453544616,1.0,0.9480249881744384,305.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.58819580078125,0.9832374453544616,1.0,0.7002080678939819,304.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.58819580078125,0.9832374453544616,1.0,0.9480249881744384,304.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.58551025390625,0.319887638092041,0.050000000745058,0.2759780585765838,304.5881042480469,284.95001220703125,304.5984191894531,294.0909118652344,304.59814453125,305.1104431152344,304.58868408203125,1.0,0.8861420750617981,1.0,1.0,0.0,1.0,-4.533077239990234,4.533061027526856,1.651580532779917e-05,3.4997239112854004,1.0,0.0,0.0,410.0251159667969,410.0,30.84444808959961,0.0,8526.416015625,1.0,292.42706298828125,293.0980529785156,293.9912109375,293.9876403808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.526313841342926,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17937360,305.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,304.5987548828125,0.9832443594932556,1.0,0.9002668857574463,305.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.5987548828125,0.9832443594932556,1.0,0.9480243921279908,305.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,304.5987548828125,0.9832443594932556,1.0,0.7002075910568237,304.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.5987548828125,0.9832443594932556,1.0,0.9480243921279908,304.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,304.5960693359375,0.3198907375335693,0.050000000745058,0.2759754955768585,304.5986633300781,284.95001220703125,304.6089782714844,294.0990600585937,304.60870361328125,305.1169128417969,304.5992431640625,1.0,0.8861392736434937,1.0,1.0,0.0,1.0,-4.533071994781494,4.533055305480957,1.6516140021849424e-05,3.499826192855835,1.0,0.0,0.0,410.0193481445313,410.0,30.853212356567383,0.0,8526.34765625,1.0,292.4268798828125,293.0980834960937,293.9983215332031,293.9947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5266880393028259,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17937420,305.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,304.6198425292969,0.983255922794342,1.0,0.9002659320831299,305.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,304.6198425292969,0.983255922794342,1.0,0.9480233192443848,305.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,304.6198425292969,0.983255922794342,1.0,0.7002068161964417,304.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,304.6198425292969,0.983255922794342,1.0,0.9480233192443848,304.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,304.6171569824219,0.3198958933353424,0.050000000745058,0.2759711444377899,304.6197509765625,284.95001220703125,304.63006591796875,294.11553955078125,304.6297912597656,305.1297607421875,304.6203308105469,1.0,0.8861353993415833,1.0,1.0,0.0,1.0,-4.53306245803833,4.533046245574951,1.6516807590960525e-05,3.500027656555176,1.0,0.0,0.0,410.0120544433594,410.0,30.835914611816406,0.0,8526.251953125,1.0,292.4264831542969,293.0981140136719,294.0128173828125,294.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5274403095245361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17937480,305.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,304.6198425292969,0.983255922794342,1.0,0.9002659320831299,305.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,304.6198425292969,0.983255922794342,1.0,0.9480233192443848,305.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,304.6198425292969,0.983255922794342,1.0,0.7002068161964417,304.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,304.6198425292969,0.983255922794342,1.0,0.9480233192443848,304.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,304.6171569824219,0.3198958933353424,0.050000000745058,0.2759711444377899,304.6197509765625,284.95001220703125,304.63006591796875,294.11553955078125,304.6297912597656,305.1297607421875,304.6203308105469,1.0,0.8861353993415833,1.0,1.0,0.0,1.0,-4.53306245803833,4.533046245574951,1.6516807590960525e-05,3.500027656555176,1.0,0.0,0.0,410.0120544433594,410.0,30.835914611816406,0.0,8526.251953125,1.0,292.4264831542969,293.0981140136719,294.0128173828125,294.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5274403095245361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17937540,305.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,304.640869140625,0.9832659363746644,1.0,0.9002650380134583,305.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,304.640869140625,0.9832659363746644,1.0,0.9480224251747132,305.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,304.640869140625,0.9832659363746644,1.0,0.7002061009407043,304.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,304.640869140625,0.9832659363746644,1.0,0.9480224251747132,304.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,304.63818359375,0.3199003934860229,0.050000000745058,0.275967389345169,304.6407775878906,284.95001220703125,304.65106201171875,294.1322631835937,304.6507873535156,305.1425170898437,304.641357421875,1.0,0.8861327171325684,1.0,1.0,0.0,1.0,-4.533054828643799,4.533038139343262,1.6517464246135205e-05,3.5002243518829346,1.0,0.0,0.0,410.0074462890625,410.0,30.781394958496094,0.0,8526.1826171875,1.0,292.4260559082031,293.09814453125,294.0275573730469,294.0238037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5281959176063538,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
