time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937600,305.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,304.640869140625,0.9832659363746644,1.0,0.9002650380134583,305.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,304.640869140625,0.9832659363746644,1.0,0.9480224251747132,305.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,304.640869140625,0.9832659363746644,1.0,0.7002061009407043,304.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,304.640869140625,0.9832659363746644,1.0,0.9480224251747132,304.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,304.63818359375,0.3199003934860229,0.050000000745058,0.275967389345169,304.6407775878906,284.95001220703125,304.65106201171875,294.1322631835937,304.6507873535156,305.1425170898437,304.641357421875,1.0,0.8861327171325684,1.0,1.0,0.0,1.0,-4.533054828643799,4.533038139343262,1.6517464246135205e-05,3.5002243518829346,1.0,0.0,0.0,410.0074462890625,410.0,30.781394958496094,0.0,8526.1826171875,1.0,292.4260559082031,293.09814453125,294.0275573730469,294.0238037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5281959176063538,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17937660,305.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,304.6542663574219,0.983271598815918,1.0,0.9002645015716553,305.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,304.6542663574219,0.983271598815918,1.0,0.9480218887329102,305.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.6542663574219,0.983271598815918,1.0,0.7002057433128357,304.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,304.6542663574219,0.983271598815918,1.0,0.9480218887329102,304.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.651611328125,0.3199028968811035,0.050000000745058,0.2759652435779571,304.6542053222656,284.95001220703125,304.6644287109375,294.1430969238281,304.6641845703125,305.1506042480469,304.6547546386719,1.0,0.8861315250396729,1.0,1.0,0.0,1.0,-4.533050060272217,4.533033847808838,1.6517869880772196e-05,3.50034499168396,1.0,0.0,0.0,410.0055847167969,410.0,30.716346740722656,0.0,8526.1494140625,1.0,292.4258117675781,293.0981750488281,294.037109375,294.0333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5286812782287598,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17937720,305.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,304.66180419921875,0.9832745790481568,1.0,0.9002642631530762,305.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.66180419921875,0.9832745790481568,1.0,0.9480215907096864,305.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.66180419921875,0.9832745790481568,1.0,0.7002055048942566,304.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.66180419921875,0.9832745790481568,1.0,0.9480215907096864,304.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,304.6591186523437,0.3199042081832886,0.050000000745058,0.2759641408920288,304.6617126464844,284.95001220703125,304.67193603515625,294.14923095703125,304.67169189453125,305.1551208496094,304.6622619628906,1.0,0.8861309289932251,1.0,1.0,0.0,1.0,-4.533047676086426,4.533031463623047,1.6518093616468832e-05,3.50041127204895,1.0,0.0,0.0,410.0048828125,410.0,30.6740837097168,0.0,8526.1337890625,1.0,292.4256591796875,293.09820556640625,294.0425720214844,294.03875732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5289548635482788,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17937780,305.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,304.6825866699219,0.983282208442688,1.0,0.9002635478973389,305.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.6825866699219,0.983282208442688,1.0,0.948020875453949,305.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,304.6825866699219,0.983282208442688,1.0,0.7002049684524536,304.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,304.6825866699219,0.983282208442688,1.0,0.948020875453949,304.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,304.679931640625,0.3199076354503631,0.050000000745058,0.2759612798690796,304.6824951171875,284.95001220703125,304.69268798828125,294.1664123535156,304.6924133300781,305.1676025390625,304.6830749511719,1.0,0.8861296772956848,1.0,1.0,0.0,1.0,-4.533041954040527,4.53302526473999,1.6518686607014388e-05,3.5005874633789062,1.0,0.0,0.0,410.0034484863281,410.0,30.535058975219727,0.0,8526.0966796875,1.0,292.4252624511719,293.0982360839844,294.0578918457031,294.0539855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5297163128852844,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17937840,305.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,304.6825866699219,0.983282208442688,1.0,0.9002635478973389,305.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.6825866699219,0.983282208442688,1.0,0.948020875453949,305.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,304.6825866699219,0.983282208442688,1.0,0.7002049684524536,304.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,304.6825866699219,0.983282208442688,1.0,0.948020875453949,304.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,304.679931640625,0.3199076354503631,0.050000000745058,0.2759612798690796,304.6824951171875,284.95001220703125,304.69268798828125,294.1664123535156,304.6924133300781,305.1676025390625,304.6830749511719,1.0,0.8861296772956848,1.0,1.0,0.0,1.0,-4.533041954040527,4.53302526473999,1.6518686607014388e-05,3.5005874633789062,1.0,0.0,0.0,410.0034484863281,410.0,30.535058975219727,0.0,8526.0966796875,1.0,292.4252624511719,293.0982360839844,294.0578918457031,294.0539855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5297163128852844,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17937900,305.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,304.69293212890625,0.9832857847213744,1.0,0.900263249874115,305.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,304.69293212890625,0.9832857847213744,1.0,0.9480205178260804,305.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.69293212890625,0.9832857847213744,1.0,0.7002047300338745,304.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.69293212890625,0.9832857847213744,1.0,0.9480205178260804,304.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,304.6903076171875,0.3199092149734497,0.050000000745058,0.2759599387645721,304.6928405761719,284.95001220703125,304.7030029296875,294.1750793457031,304.7027282714844,305.173828125,304.69342041015625,1.0,0.8861291408538818,1.0,1.0,0.0,1.0,-4.533039093017578,4.533022403717041,1.6518972188350745e-05,3.500672101974488,1.0,0.0,0.0,410.0029296875,410.0,30.454225540161133,0.0,8526.080078125,1.0,292.425048828125,293.0982666015625,294.06561279296875,294.06170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5300975441932678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17937960,305.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,304.7032470703125,0.983289122581482,1.0,0.9002629518508911,305.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.7032470703125,0.983289122581482,1.0,0.9480202198028564,305.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.7032470703125,0.983289122581482,1.0,0.7002044916152954,304.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,304.7032470703125,0.983289122581482,1.0,0.9480202198028564,304.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,304.7005920410156,0.3199107348918915,0.050000000745058,0.2759586870670318,304.7031555175781,284.95001220703125,304.7132873535156,294.1838073730469,304.7130126953125,305.1800231933594,304.7037048339844,1.0,0.8861286044120789,1.0,1.0,0.0,1.0,-4.533036231994629,4.53302001953125,1.6519243217771873e-05,3.500752210617065,1.0,0.0,0.0,410.0025329589844,410.0,30.35717964172364,0.0,8526.06640625,1.0,292.42486572265625,293.0982666015625,294.0734558105469,294.0694885253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5304791331291199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17938020,305.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,304.7236633300781,0.983295202255249,1.0,0.9002623558044434,305.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,304.7236633300781,0.983295202255249,1.0,0.9480196237564088,305.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,304.7236633300781,0.983295202255249,1.0,0.700204074382782,304.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,304.7236633300781,0.983295202255249,1.0,0.9480196237564088,304.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,304.7210693359375,0.3199134171009063,0.050000000745058,0.275956392288208,304.7235717773437,284.95001220703125,304.733642578125,294.201416015625,304.7333679199219,305.1923828125,304.7241516113281,1.0,0.8861278295516968,1.0,1.0,0.0,1.0,-4.533031463623047,4.533015251159668,1.6519741620868444e-05,3.5009000301361084,1.0,0.0,0.0,410.0019836425781,410.0,30.13348960876465,0.0,8526.041015625,1.0,292.4244689941406,293.09832763671875,294.0892944335937,294.08526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5312426090240479,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17938080,305.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,304.7236633300781,0.983295202255249,1.0,0.9002623558044434,305.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,304.7236633300781,0.983295202255249,1.0,0.9480196237564088,305.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,304.7236633300781,0.983295202255249,1.0,0.700204074382782,304.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,304.7236633300781,0.983295202255249,1.0,0.9480196237564088,304.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,304.7210693359375,0.3199134171009063,0.050000000745058,0.275956392288208,304.7235717773437,284.95001220703125,304.733642578125,294.201416015625,304.7333679199219,305.1923828125,304.7241516113281,1.0,0.8861278295516968,1.0,1.0,0.0,1.0,-4.533031463623047,4.533015251159668,1.6519741620868444e-05,3.5009000301361084,1.0,0.0,0.0,410.0019836425781,410.0,30.13348960876465,0.0,8526.041015625,1.0,292.4244689941406,293.09832763671875,294.0892944335937,294.08526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5312426090240479,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17938140,305.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,304.74395751953125,0.9833007454872132,1.0,0.9002618789672852,305.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,304.74395751953125,0.9833007454872132,1.0,0.9480190873146056,305.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,304.74395751953125,0.9833007454872132,1.0,0.7002036571502686,304.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,304.74395751953125,0.9833007454872132,1.0,0.9480190873146056,304.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.7413635253906,0.3199158906936645,0.050000000745058,0.2759543061256408,304.7438659667969,284.95001220703125,304.7538146972656,294.21923828125,304.7535400390625,305.2046813964844,304.7444152832031,1.0,0.8861271142959595,1.0,1.0,0.0,1.0,-4.533027172088623,4.533010482788086,1.652020182518754e-05,3.5010361671447754,1.0,0.0,0.0,410.0015869140625,410.0,29.8715763092041,0.0,8526.01953125,1.0,292.4240417480469,293.0983581542969,294.1053466796875,294.1012268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5320062637329102,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17938200,305.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,304.74395751953125,0.9833007454872132,1.0,0.9002618789672852,305.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,304.74395751953125,0.9833007454872132,1.0,0.9480190873146056,305.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,304.74395751953125,0.9833007454872132,1.0,0.7002036571502686,304.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,304.74395751953125,0.9833007454872132,1.0,0.9480190873146056,304.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.7413635253906,0.3199158906936645,0.050000000745058,0.2759543061256408,304.7438659667969,284.95001220703125,304.7538146972656,294.21923828125,304.7535400390625,305.2046813964844,304.7444152832031,1.0,0.8861271142959595,1.0,1.0,0.0,1.0,-4.533027172088623,4.533010482788086,1.652020182518754e-05,3.5010361671447754,1.0,0.0,0.0,410.0015869140625,410.0,29.8715763092041,0.0,8526.01953125,1.0,292.4240417480469,293.0983581542969,294.1053466796875,294.1012268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5320062637329102,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17938260,305.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.76385498046875,0.9833051562309264,1.0,0.9002614617347717,305.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,304.76385498046875,0.9833051562309264,1.0,0.9480186700820924,305.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,304.76385498046875,0.9833051562309264,1.0,0.7002033591270447,304.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,304.76385498046875,0.9833051562309264,1.0,0.9480186700820924,304.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,304.76129150390625,0.3199178874492645,0.050000000745058,0.2759526371955871,304.7637634277344,284.95001220703125,304.773681640625,294.2372436523437,304.7733459472656,305.2168273925781,304.7643127441406,1.0,0.8861265778541565,1.0,1.0,0.0,1.0,-4.533023834228516,4.5330071449279785,1.652057108003646e-05,3.501145601272583,1.0,0.0,0.0,410.0013122558594,410.0,29.555042266845703,0.0,8526.001953125,1.0,292.42364501953125,293.0984191894531,294.1217346191406,294.1175842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5327677130699158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17938320,305.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.76385498046875,0.9833051562309264,1.0,0.9002614617347717,305.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,304.76385498046875,0.9833051562309264,1.0,0.9480186700820924,305.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,304.76385498046875,0.9833051562309264,1.0,0.7002033591270447,304.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,304.76385498046875,0.9833051562309264,1.0,0.9480186700820924,304.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,304.76129150390625,0.3199178874492645,0.050000000745058,0.2759526371955871,304.7637634277344,284.95001220703125,304.773681640625,294.2372436523437,304.7733459472656,305.2168273925781,304.7643127441406,1.0,0.8861265778541565,1.0,1.0,0.0,1.0,-4.533023834228516,4.5330071449279785,1.652057108003646e-05,3.501145601272583,1.0,0.0,0.0,410.0013122558594,410.0,29.555042266845703,0.0,8526.001953125,1.0,292.42364501953125,293.0984191894531,294.1217346191406,294.1175842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5327677130699158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17938380,305.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.7835998535156,0.9833091497421264,1.0,0.9002611041069031,305.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.7835998535156,0.9833091497421264,1.0,0.9480183124542236,305.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.7835998535156,0.9833091497421264,1.0,0.7002030611038208,304.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,304.7835998535156,0.9833091497421264,1.0,0.9480183124542236,304.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.78106689453125,0.3199196755886078,0.050000000745058,0.2759511470794678,304.78350830078125,284.95001220703125,304.79327392578125,294.25543212890625,304.79296875,305.2289428710937,304.7840576171875,1.0,0.8861261010169983,1.0,1.0,0.0,1.0,-4.533020496368408,4.533003807067871,1.6520907593076117e-05,3.5012447834014893,1.0,0.0,0.0,410.0010986328125,410.0,29.23868751525879,0.0,8525.9873046875,1.0,292.4232482910156,293.09844970703125,294.1383056640625,294.1340637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5335285067558289,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17938440,305.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.7835998535156,0.9833091497421264,1.0,0.9002611041069031,305.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.7835998535156,0.9833091497421264,1.0,0.9480183124542236,305.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.7835998535156,0.9833091497421264,1.0,0.7002030611038208,304.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,304.7835998535156,0.9833091497421264,1.0,0.9480183124542236,304.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.78106689453125,0.3199196755886078,0.050000000745058,0.2759511470794678,304.78350830078125,284.95001220703125,304.79327392578125,294.25543212890625,304.79296875,305.2289428710937,304.7840576171875,1.0,0.8861261010169983,1.0,1.0,0.0,1.0,-4.533020496368408,4.533003807067871,1.6520907593076117e-05,3.5012447834014893,1.0,0.0,0.0,410.0010986328125,410.0,29.23868751525879,0.0,8525.9873046875,1.0,292.4232482910156,293.09844970703125,294.1383056640625,294.1340637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5335285067558289,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17938500,305.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.7933654785156,0.983310878276825,1.0,0.9002609252929688,305.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.7933654785156,0.983310878276825,1.0,0.9480181336402892,305.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,304.7933654785156,0.983310878276825,1.0,0.7002029418945312,304.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,304.7933654785156,0.983310878276825,1.0,0.9480181336402892,304.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,304.7908630371094,0.3199204206466675,0.050000000745058,0.2759504914283752,304.79327392578125,284.95001220703125,304.8029479980469,294.2645874023437,304.8026733398437,305.2349548339844,304.7938232421875,1.0,0.886125922203064,1.0,1.0,0.0,1.0,-4.533019065856934,4.5330023765563965,1.6521049474249594e-05,3.5012872219085693,1.0,0.0,0.0,410.0009765625,410.0,29.053281784057617,0.0,8525.98046875,1.0,292.4230651855469,293.0984802246094,294.1466369628906,294.14239501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5339080095291138,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17938560,305.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.80303955078125,0.9833123087882996,1.0,0.9002608060836792,305.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,304.80303955078125,0.9833123087882996,1.0,0.9480180144309998,305.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,304.80303955078125,0.9833123087882996,1.0,0.7002028822898865,304.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.80303955078125,0.9833123087882996,1.0,0.9480180144309998,304.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,304.800537109375,0.31992107629776,0.050000000745058,0.2759499549865722,304.8029479980469,284.95001220703125,304.81256103515625,294.2738037109375,304.8122863769531,305.240966796875,304.803466796875,1.0,0.8861257433891296,1.0,1.0,0.0,1.0,-4.533018112182617,4.53300142288208,1.6521169527550228e-05,3.5013225078582764,1.0,0.0,0.0,410.0008850097656,410.0,28.8410587310791,0.0,8525.974609375,1.0,292.4228515625,293.0984802246094,294.1550598144531,294.1507873535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5342866778373718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17938620,305.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.822021484375,0.9833143949508668,1.0,0.9002606272697449,305.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.822021484375,0.9833143949508668,1.0,0.9480177760124208,305.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.822021484375,0.9833143949508668,1.0,0.7002027034759521,304.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.822021484375,0.9833143949508668,1.0,0.9480177760124208,304.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,304.819580078125,0.319922000169754,0.050000000745058,0.2759491503238678,304.82196044921875,284.95001220703125,304.8314514160156,294.2923583984375,304.8311462402344,305.2528686523437,304.8224792480469,1.0,0.8861254453659058,1.0,1.0,0.0,1.0,-4.533016204833984,4.5329999923706055,1.652134415053297e-05,3.5013740062713623,1.0,0.0,0.0,410.0007019042969,410.0,28.40234565734864,0.0,8525.966796875,1.0,292.4224548339844,293.0985412597656,294.172119140625,294.16778564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5350399017333984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17938680,305.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.822021484375,0.9833143949508668,1.0,0.9002606272697449,305.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.822021484375,0.9833143949508668,1.0,0.9480177760124208,305.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.822021484375,0.9833143949508668,1.0,0.7002027034759521,304.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.822021484375,0.9833143949508668,1.0,0.9480177760124208,304.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,304.819580078125,0.319922000169754,0.050000000745058,0.2759491503238678,304.82196044921875,284.95001220703125,304.8314514160156,294.2923583984375,304.8311462402344,305.2528686523437,304.8224792480469,1.0,0.8861254453659058,1.0,1.0,0.0,1.0,-4.533016204833984,4.5329999923706055,1.652134415053297e-05,3.5013740062713623,1.0,0.0,0.0,410.0007019042969,410.0,28.40234565734864,0.0,8525.966796875,1.0,292.4224548339844,293.0985412597656,294.172119140625,294.16778564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5350399017333984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17938740,305.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,304.8408203125,0.9833160042762756,1.0,0.9002605080604553,305.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,304.8408203125,0.9833160042762756,1.0,0.9480176568031312,305.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,304.8408203125,0.9833160042762756,1.0,0.7002025842666626,304.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,304.8408203125,0.9833160042762756,1.0,0.9480176568031312,304.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,304.83843994140625,0.3199227154254913,0.050000000745058,0.27594855427742,304.8407287597656,284.95001220703125,304.8500061035156,294.3110656738281,304.8497619628906,305.26470947265625,304.8412475585937,1.0,0.8861252069473267,1.0,1.0,0.0,1.0,-4.533015251159668,4.532998561859131,1.652147329878062e-05,3.5014123916625977,1.0,0.0,0.0,410.0005187988281,410.0,27.93394088745117,0.0,8525.9599609375,1.0,292.42205810546875,293.0985717773437,294.1893310546875,294.1849365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5357909202575684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17938800,305.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,304.8408203125,0.9833160042762756,1.0,0.9002605080604553,305.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,304.8408203125,0.9833160042762756,1.0,0.9480176568031312,305.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,304.8408203125,0.9833160042762756,1.0,0.7002025842666626,304.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,304.8408203125,0.9833160042762756,1.0,0.9480176568031312,304.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,304.83843994140625,0.3199227154254913,0.050000000745058,0.27594855427742,304.8407287597656,284.95001220703125,304.8500061035156,294.3110656738281,304.8497619628906,305.26470947265625,304.8412475585937,1.0,0.8861252069473267,1.0,1.0,0.0,1.0,-4.533015251159668,4.532998561859131,1.652147329878062e-05,3.5014123916625977,1.0,0.0,0.0,410.0005187988281,410.0,27.93394088745117,0.0,8525.9599609375,1.0,292.42205810546875,293.0985717773437,294.1893310546875,294.1849365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5357909202575684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17938860,305.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,304.85400390625,0.9833165407180786,1.0,0.9002604484558105,305.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.85400390625,0.9833165407180786,1.0,0.9480175971984864,305.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.85400390625,0.9833165407180786,1.0,0.7002025842666626,304.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,304.85400390625,0.9833165407180786,1.0,0.9480175971984864,304.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,304.8516540527344,0.3199229538440704,0.050000000745058,0.2759483754634857,304.8539123535156,284.95001220703125,304.86309814453125,294.3247375488281,304.86279296875,305.27313232421875,304.8544006347656,1.0,0.8861251473426819,1.0,1.0,0.0,1.0,-4.53301477432251,4.532998085021973,1.652150967856869e-05,3.5014233589172363,1.0,0.0,0.0,410.0003967285156,410.0,27.5459098815918,0.0,8525.95703125,1.0,292.4217529296875,293.0986022949219,294.201904296875,294.19744873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5363272428512573,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17938920,305.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,304.8590393066406,0.9833166599273682,1.0,0.9002604484558105,305.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,304.8590393066406,0.9833166599273682,1.0,0.9480175971984864,305.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,304.8590393066406,0.9833166599273682,1.0,0.7002025842666626,304.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8590393066406,0.9833166599273682,1.0,0.9480175971984864,304.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,304.8567199707031,0.3199230134487152,0.050000000745058,0.2759483158588409,304.8589782714844,284.95001220703125,304.8681335449219,294.3301086425781,304.8678283691406,305.2763977050781,304.8594665527344,1.0,0.8861250877380371,1.0,1.0,0.0,1.0,-4.53301477432251,4.532998085021973,1.6521520592505112e-05,3.501426219940185,1.0,0.0,0.0,410.0003662109375,410.0,27.40644264221192,0.0,8525.9560546875,1.0,292.421630859375,293.0986328125,294.20684814453125,294.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5365350246429443,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17938980,305.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.876953125,0.9833170175552368,1.0,0.9002603888511658,305.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,304.876953125,0.9833170175552368,1.0,0.9480175375938416,305.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,304.876953125,0.9833170175552368,1.0,0.7002025246620178,304.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.876953125,0.9833170175552368,1.0,0.9480175375938416,304.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.87469482421875,0.3199231624603271,0.050000000745058,0.2759481966495514,304.8768920898437,284.95001220703125,304.8858642578125,294.349609375,304.88555908203125,305.2879943847656,304.8773803710937,1.0,0.8861250281333923,1.0,1.0,0.0,1.0,-4.533014297485352,4.532997608184815,1.652154423936736e-05,3.5014336109161377,1.0,0.0,0.0,410.000244140625,410.0,26.860790252685547,0.0,8525.9541015625,1.0,292.4212341308594,293.0986633300781,294.2245788574219,294.22003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5372751951217651,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17939040,305.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.876953125,0.9833170175552368,1.0,0.9002603888511658,305.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,304.876953125,0.9833170175552368,1.0,0.9480175375938416,305.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,304.876953125,0.9833170175552368,1.0,0.7002025246620178,304.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.876953125,0.9833170175552368,1.0,0.9480175375938416,304.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.87469482421875,0.3199231624603271,0.050000000745058,0.2759481966495514,304.8768920898437,284.95001220703125,304.8858642578125,294.349609375,304.88555908203125,305.2879943847656,304.8773803710937,1.0,0.8861250281333923,1.0,1.0,0.0,1.0,-4.533014297485352,4.532997608184815,1.652154423936736e-05,3.5014336109161377,1.0,0.0,0.0,410.000244140625,410.0,26.860790252685547,0.0,8525.9541015625,1.0,292.4212341308594,293.0986633300781,294.2245788574219,294.22003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5372751951217651,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17939100,305.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,304.8857727050781,0.9833170771598816,1.0,0.9002603888511658,305.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,304.8857727050781,0.9833170771598816,1.0,0.9480175375938416,305.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8857727050781,0.9833170771598816,1.0,0.7002025246620178,304.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,304.8857727050781,0.9833170771598816,1.0,0.9480175375938416,304.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.8835144042969,0.3199231922626495,0.050000000745058,0.275948166847229,304.8857116699219,284.95001220703125,304.8945007324219,294.3594970703125,304.894287109375,305.29376220703125,304.8861999511719,1.0,0.8861250281333923,1.0,1.0,0.0,1.0,-4.533014297485352,4.532997608184815,1.6521547877346165e-05,3.501434564590454,1.0,0.0,0.0,410.0001831054688,410.0,26.56169891357422,0.0,8525.953125,1.0,292.4210510253906,293.09869384765625,294.2335205078125,294.2289428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5376436114311218,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17939160,305.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.8944091796875,0.9833170175552368,1.0,0.9002603888511658,305.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,304.8944091796875,0.9833170175552368,1.0,0.9480175375938416,305.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,304.8944091796875,0.9833170175552368,1.0,0.7002025246620178,304.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.8944091796875,0.9833170175552368,1.0,0.9480175375938416,304.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8921813964844,0.3199231922626495,0.050000000745058,0.275948166847229,304.89434814453125,284.95001220703125,304.9030456542969,294.36944580078125,304.9027709960937,305.2994689941406,304.8948059082031,1.0,0.8861249685287476,1.0,1.0,0.0,1.0,-4.533014297485352,4.532997608184815,1.6521542420377955e-05,3.5014331340789795,1.0,0.0,0.0,410.0001220703125,410.0,26.21204376220703,0.0,8525.953125,1.0,292.4208374023437,293.0987243652344,294.2425231933594,294.2379455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5380095839500427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17939220,305.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,304.9111633300781,0.9833168387413024,1.0,0.9002603888511658,305.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,304.9111633300781,0.9833168387413024,1.0,0.9480175971984864,305.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,304.9111633300781,0.9833168387413024,1.0,0.7002025246620178,304.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,304.9111633300781,0.9833168387413024,1.0,0.9480175971984864,304.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,304.9090270996094,0.31992307305336,0.050000000745058,0.2759482562541961,304.9111022949219,284.95001220703125,304.91961669921875,294.3895874023437,304.9193115234375,305.3107604980469,304.9115600585937,1.0,0.8861249685287476,1.0,1.0,0.0,1.0,-4.533014297485352,4.532998085021973,1.6521520592505112e-05,3.501426696777344,1.0,0.0,0.0,410.00006103515625,410.0,25.48171806335449,0.0,8525.953125,1.0,292.4204406738281,293.0987548828125,294.2608337402344,294.25616455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5387342572212219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17939280,305.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,304.9111633300781,0.9833168387413024,1.0,0.9002603888511658,305.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,304.9111633300781,0.9833168387413024,1.0,0.9480175971984864,305.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,304.9111633300781,0.9833168387413024,1.0,0.7002025246620178,304.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,304.9111633300781,0.9833168387413024,1.0,0.9480175971984864,304.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,304.9090270996094,0.31992307305336,0.050000000745058,0.2759482562541961,304.9111022949219,284.95001220703125,304.91961669921875,294.3895874023437,304.9193115234375,305.3107604980469,304.9115600585937,1.0,0.8861249685287476,1.0,1.0,0.0,1.0,-4.533014297485352,4.532998085021973,1.6521520592505112e-05,3.501426696777344,1.0,0.0,0.0,410.00006103515625,410.0,25.48171806335449,0.0,8525.953125,1.0,292.4204406738281,293.0987548828125,294.2608337402344,294.25616455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5387342572212219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17939340,305.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.9273986816406,0.9833164811134338,1.0,0.9002604484558105,305.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,304.9273986816406,0.9833164811134338,1.0,0.9480175971984864,305.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,304.9273986816406,0.9833164811134338,1.0,0.7002025842666626,304.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,304.9273986816406,0.9833164811134338,1.0,0.9480175971984864,304.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.92535400390625,0.319922924041748,0.050000000745058,0.2759483754634857,304.9273376464844,284.95001220703125,304.9354858398437,294.409912109375,304.93524169921875,305.3218994140625,304.92779541015625,1.0,0.8861250281333923,1.0,1.0,0.0,1.0,-4.53301477432251,4.532998085021973,1.652148785069585e-05,3.50141716003418,1.0,0.0,0.0,410.0,410.0,24.66050338745117,0.0,8525.9541015625,1.0,292.4200439453125,293.09881591796875,294.2793273925781,294.27459716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5394508838653564,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17939400,305.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.9273986816406,0.9833164811134338,1.0,0.9002604484558105,305.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,304.9273986816406,0.9833164811134338,1.0,0.9480175971984864,305.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,304.9273986816406,0.9833164811134338,1.0,0.7002025842666626,304.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,304.9273986816406,0.9833164811134338,1.0,0.9480175971984864,304.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.92535400390625,0.319922924041748,0.050000000745058,0.2759483754634857,304.9273376464844,284.95001220703125,304.9354858398437,294.409912109375,304.93524169921875,305.3218994140625,304.92779541015625,1.0,0.8861250281333923,1.0,1.0,0.0,1.0,-4.53301477432251,4.532998085021973,1.652148785069585e-05,3.50141716003418,1.0,0.0,0.0,410.0,410.0,24.66050338745117,0.0,8525.9541015625,1.0,292.4200439453125,293.09881591796875,294.2793273925781,294.27459716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5394508838653564,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17939460,305.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.9425964355469,0.9833160042762756,1.0,0.9002605080604553,305.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,304.9425964355469,0.9833160042762756,1.0,0.9480176568031312,305.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,304.9425964355469,0.9833160042762756,1.0,0.7002025842666626,304.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,304.9425964355469,0.9833160042762756,1.0,0.9480176568031312,304.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,304.9406433105469,0.3199227154254913,0.050000000745058,0.27594855427742,304.9425354003906,284.95001220703125,304.9505615234375,294.4303283691406,304.9501342773437,305.332763671875,304.9429626464844,1.0,0.8861250281333923,1.0,1.0,0.0,1.0,-4.533015251159668,4.532998561859131,1.6521446013939567e-05,3.501405000686645,1.0,0.0,0.0,409.9999694824219,410.0,23.711605072021484,0.0,8525.955078125,1.0,292.4196472167969,293.0988464355469,294.2981872558594,294.2933654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5401495695114136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17939520,305.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.9425964355469,0.9833160042762756,1.0,0.9002605080604553,305.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,304.9425964355469,0.9833160042762756,1.0,0.9480176568031312,305.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,304.9425964355469,0.9833160042762756,1.0,0.7002025842666626,304.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,304.9425964355469,0.9833160042762756,1.0,0.9480176568031312,304.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,304.9406433105469,0.3199227154254913,0.050000000745058,0.27594855427742,304.9425354003906,284.95001220703125,304.9505615234375,294.4303283691406,304.9501342773437,305.332763671875,304.9429626464844,1.0,0.8861250281333923,1.0,1.0,0.0,1.0,-4.533015251159668,4.532998561859131,1.6521446013939567e-05,3.501405000686645,1.0,0.0,0.0,409.9999694824219,410.0,23.711605072021484,0.0,8525.955078125,1.0,292.4196472167969,293.0988464355469,294.2981872558594,294.2933654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5401495695114136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17939580,305.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,304.957275390625,0.9833155274391174,1.0,0.9002605080604553,305.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.957275390625,0.9833155274391174,1.0,0.948017716407776,305.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,304.957275390625,0.9833155274391174,1.0,0.7002026438713074,304.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.957275390625,0.9833155274391174,1.0,0.948017716407776,304.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,304.95538330078125,0.3199225068092346,0.050000000745058,0.2759487330913543,304.95721435546875,284.95001220703125,304.9647827148437,294.4508056640625,304.9644775390625,305.3434753417969,304.9576110839844,1.0,0.8861250877380371,1.0,1.0,0.0,1.0,-4.533015251159668,4.532999038696289,1.6521402358193882e-05,3.501391887664795,1.0,0.0,0.0,409.99993896484375,410.0,22.76203346252441,0.0,8525.95703125,1.0,292.4192199707031,293.0989074707031,294.3171691894531,294.31231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5408382415771484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
