time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939640,305.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,304.957275390625,0.9833155274391174,1.0,0.9002605080604553,305.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.957275390625,0.9833155274391174,1.0,0.948017716407776,305.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,304.957275390625,0.9833155274391174,1.0,0.7002026438713074,304.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.957275390625,0.9833155274391174,1.0,0.948017716407776,304.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,304.95538330078125,0.3199225068092346,0.050000000745058,0.2759487330913543,304.95721435546875,284.95001220703125,304.9647827148437,294.4508056640625,304.9644775390625,305.3434753417969,304.9576110839844,1.0,0.8861250877380371,1.0,1.0,0.0,1.0,-4.533015251159668,4.532999038696289,1.6521402358193882e-05,3.501391887664795,1.0,0.0,0.0,409.99993896484375,410.0,22.76203346252441,0.0,8525.95703125,1.0,292.4192199707031,293.0989074707031,294.3171691894531,294.31231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5408382415771484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17939700,305.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.9642028808594,0.9833152294158936,1.0,0.9002605676651001,305.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.9642028808594,0.9833152294158936,1.0,0.948017716407776,305.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.9642028808594,0.9833152294158936,1.0,0.7002026438713074,304.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,304.9642028808594,0.9833152294158936,1.0,0.948017716407776,304.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,304.9623718261719,0.319922387599945,0.050000000745058,0.2759488523006439,304.96417236328125,284.95001220703125,304.9715270996094,294.4610290527344,304.9712219238281,305.3486633300781,304.96453857421875,1.0,0.8861250877380371,1.0,1.0,0.0,1.0,-4.533015727996826,4.532999038696289,1.652138053032104e-05,3.50138521194458,1.0,0.0,0.0,409.99993896484375,410.0,22.206287384033203,0.0,8525.95703125,1.0,292.4190368652344,293.09893798828125,294.3267517089844,294.3218688964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5411751866340637,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17939760,305.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,304.970947265625,0.9833149909973145,1.0,0.9002605676651001,305.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,304.970947265625,0.9833149909973145,1.0,0.9480177760124208,305.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.970947265625,0.9833149909973145,1.0,0.7002027034759521,304.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,304.970947265625,0.9833149909973145,1.0,0.9480177760124208,304.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.9691772460937,0.3199222683906555,0.050000000745058,0.2759489417076111,304.97088623046875,284.95001220703125,304.97802734375,294.47119140625,304.9777526855469,305.353759765625,304.97125244140625,1.0,0.8861251473426819,1.0,1.0,0.0,1.0,-4.533015727996826,4.532999515533447,1.6521356883458793e-05,3.501378536224365,1.0,0.0,0.0,409.9999084472656,410.0,21.6140251159668,0.0,8525.9580078125,1.0,292.4188232421875,293.09893798828125,294.3363647460937,294.3314514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5415079593658447,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17939820,305.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,304.98358154296875,0.9833144545555116,1.0,0.9002606272697449,305.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,304.98358154296875,0.9833144545555116,1.0,0.9480177760124208,305.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,304.98358154296875,0.9833144545555116,1.0,0.7002027034759521,304.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.98358154296875,0.9833144545555116,1.0,0.9480177760124208,304.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,304.9819641113281,0.3199220299720764,0.050000000745058,0.2759491205215454,304.9835510253906,284.95001220703125,304.9902648925781,294.4914855957031,304.9899597167969,305.3636779785156,304.98388671875,1.0,0.8861251473426819,1.0,1.0,0.0,1.0,-4.533016204833984,4.532999515533447,1.6521313227713108e-05,3.5013651847839355,1.0,0.0,0.0,409.9999084472656,410.0,20.28403091430664,0.0,8525.9599609375,1.0,292.4184265136719,293.0989990234375,294.3556823730469,294.3507385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5421578884124756,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17939880,305.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,304.98358154296875,0.9833144545555116,1.0,0.9002606272697449,305.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,304.98358154296875,0.9833144545555116,1.0,0.9480177760124208,305.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,304.98358154296875,0.9833144545555116,1.0,0.7002027034759521,304.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.98358154296875,0.9833144545555116,1.0,0.9480177760124208,304.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,304.9819641113281,0.3199220299720764,0.050000000745058,0.2759491205215454,304.9835510253906,284.95001220703125,304.9902648925781,294.4914855957031,304.9899597167969,305.3636779785156,304.98388671875,1.0,0.8861251473426819,1.0,1.0,0.0,1.0,-4.533016204833984,4.532999515533447,1.6521313227713108e-05,3.5013651847839355,1.0,0.0,0.0,409.9999084472656,410.0,20.28403091430664,0.0,8525.9599609375,1.0,292.4184265136719,293.0989990234375,294.3556823730469,294.3507385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5421578884124756,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17939940,305.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,304.9953308105469,0.9833139777183532,1.0,0.9002606868743896,305.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.9953308105469,0.9833139777183532,1.0,0.9480178356170654,305.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.9953308105469,0.9833139777183532,1.0,0.7002027630805969,305.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.9953308105469,0.9833139777183532,1.0,0.9480178356170654,304.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,304.99383544921875,0.3199218213558197,0.050000000745058,0.2759493291378021,304.9952697753906,284.95001220703125,305.0013122558594,294.5115051269531,305.00115966796875,305.37322998046875,304.9955749511719,1.0,0.8861252069473267,1.0,1.0,0.0,1.0,-4.533016681671143,4.5329999923706055,1.652126775297802e-05,3.501352071762085,1.0,0.0,0.0,409.9999084472656,410.0,18.799148559570312,0.0,8525.9619140625,1.0,292.41802978515625,293.0990295410156,294.3750915527344,294.3700866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.542788565158844,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17940000,305.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,304.9953308105469,0.9833139777183532,1.0,0.9002606868743896,305.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.9953308105469,0.9833139777183532,1.0,0.9480178356170654,305.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.9953308105469,0.9833139777183532,1.0,0.7002027630805969,305.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.9953308105469,0.9833139777183532,1.0,0.9480178356170654,304.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,304.99383544921875,0.3199218213558197,0.050000000745058,0.2759493291378021,304.9952697753906,284.95001220703125,305.0013122558594,294.5115051269531,305.00115966796875,305.37322998046875,304.9955749511719,1.0,0.8861252069473267,1.0,1.0,0.0,1.0,-4.533016681671143,4.5329999923706055,1.652126775297802e-05,3.501352071762085,1.0,0.0,0.0,409.9999084472656,410.0,18.799148559570312,0.0,8525.9619140625,1.0,292.41802978515625,293.0990295410156,294.3750915527344,294.3700866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.542788565158844,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17940060,305.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,305.0035400390625,0.9833135604858398,1.0,0.9002607464790344,305.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,305.0035400390625,0.9833135604858398,1.0,0.9480178952217102,305.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,305.0035400390625,0.9833135604858398,1.0,0.7002027630805969,305.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,305.0035400390625,0.9833135604858398,1.0,0.9480178952217102,304.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,305.0021667480469,0.319921612739563,0.050000000745058,0.275949478149414,305.00347900390625,284.95001220703125,305.0093078613281,294.52734375,305.0089416503906,305.3804931640625,305.0037841796875,1.0,0.8861252665519714,1.0,1.0,0.0,1.0,-4.533017158508301,4.533000469207764,1.652123137318995e-05,3.5013415813446045,1.0,0.0,0.0,409.9999084472656,410.0,17.494478225708008,0.0,8525.962890625,1.0,292.4176940917969,293.0990905761719,294.3906555175781,294.3856506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5432664752006531,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17940120,305.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,305.00543212890625,0.9833134412765504,1.0,0.9002607464790344,305.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,305.00543212890625,0.9833134412765504,1.0,0.9480178952217102,305.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,305.00543212890625,0.9833134412765504,1.0,0.7002027630805969,305.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,305.00543212890625,0.9833134412765504,1.0,0.9480178952217102,304.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,305.00408935546875,0.3199215829372406,0.050000000745058,0.2759495377540588,305.00537109375,284.95001220703125,305.0111694335937,294.53125,305.0107116699219,305.3822631835937,305.0056457519531,1.0,0.8861252665519714,1.0,1.0,0.0,1.0,-4.533017158508301,4.533000469207764,1.652122227824293e-05,3.501338720321656,1.0,0.0,0.0,409.9999084472656,410.0,17.19635772705078,0.0,8525.9638671875,1.0,292.4176330566406,293.0990905761719,294.39453125,294.3895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5433815121650696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17940180,305.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,305.0145874023437,0.9833129048347472,1.0,0.9002608060836792,305.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,305.0145874023437,0.9833129048347472,1.0,0.948017954826355,305.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0145874023437,0.9833129048347472,1.0,0.7002028226852417,305.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,305.0145874023437,0.9833129048347472,1.0,0.948017954826355,304.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,305.0133972167969,0.3199213147163391,0.050000000745058,0.2759497463703155,305.0145568847656,284.95001220703125,305.01971435546875,294.55059814453125,305.0193786621094,305.3910522460937,305.0148010253906,1.0,0.8861253261566162,1.0,1.0,0.0,1.0,-4.533017635345459,4.533000946044922,1.652117498451844e-05,3.501324415206909,1.0,0.0,0.0,409.9998779296875,410.0,15.610824584960938,0.0,8525.96484375,1.0,292.4172058105469,293.09912109375,294.4139709472656,294.4089660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5439512729644775,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17940240,305.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,305.0145874023437,0.9833129048347472,1.0,0.9002608060836792,305.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,305.0145874023437,0.9833129048347472,1.0,0.948017954826355,305.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0145874023437,0.9833129048347472,1.0,0.7002028226852417,305.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,305.0145874023437,0.9833129048347472,1.0,0.948017954826355,304.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,305.0133972167969,0.3199213147163391,0.050000000745058,0.2759497463703155,305.0145568847656,284.95001220703125,305.01971435546875,294.55059814453125,305.0193786621094,305.3910522460937,305.0148010253906,1.0,0.8861253261566162,1.0,1.0,0.0,1.0,-4.533017635345459,4.533000946044922,1.652117498451844e-05,3.501324415206909,1.0,0.0,0.0,409.9998779296875,410.0,15.610824584960938,0.0,8525.96484375,1.0,292.4172058105469,293.09912109375,294.4139709472656,294.4089660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5439512729644775,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17940300,305.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,305.01885986328125,0.9833126068115234,1.0,0.9002608060836792,305.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,305.01885986328125,0.9833126068115234,1.0,0.948017954826355,305.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,305.01885986328125,0.9833126068115234,1.0,0.7002028226852417,305.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,305.01885986328125,0.9833126068115234,1.0,0.948017954826355,304.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,305.01776123046875,0.3199211955070495,0.050000000745058,0.2759498357772827,305.0188293457031,284.95001220703125,305.0234680175781,294.5600891113281,305.0233459472656,305.3953857421875,305.0190734863281,1.0,0.8861253261566162,1.0,1.0,0.0,1.0,-4.533017635345459,4.53300142288208,1.652114951866679e-05,3.501316785812378,1.0,0.0,0.0,409.9998779296875,410.0,14.733515739440918,0.0,8525.9658203125,1.0,292.4170227050781,293.0991516113281,294.4237060546875,294.418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5442298650741577,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17940360,305.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0225830078125,0.9833122491836548,1.0,0.900260865688324,305.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,305.0225830078125,0.9833122491836548,1.0,0.9480180144309998,305.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,305.0225830078125,0.9833122491836548,1.0,0.7002028822898865,305.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,305.0225830078125,0.9833122491836548,1.0,0.9480180144309998,304.6648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,305.0215759277344,0.3199210464954376,0.050000000745058,0.2759499847888946,305.0225524902344,284.95001220703125,305.02685546875,294.5694580078125,305.02667236328125,305.3995666503906,305.0227355957031,1.0,0.886125385761261,1.0,1.0,0.0,1.0,-4.533018112182617,4.53300142288208,1.652111859584693e-05,3.501307964324951,1.0,0.0,0.0,409.9998779296875,410.0,13.702049255371094,0.0,8525.9677734375,1.0,292.41680908203125,293.09918212890625,294.4333801269531,294.42840576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5444954037666321,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17940420,305.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,305.0289611816406,0.9833114743232728,1.0,0.9002609252929688,305.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,305.0289611816406,0.9833114743232728,1.0,0.9480180740356444,305.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0289611816406,0.9833114743232728,1.0,0.7002029418945312,305.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,305.0289611816406,0.9833114743232728,1.0,0.9480180740356444,304.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,305.0281677246094,0.3199206888675689,0.050000000745058,0.2759502828121185,305.0289611816406,284.95001220703125,305.03253173828125,294.5877685546875,305.0324401855469,305.4076843261719,305.02911376953125,1.0,0.8861254453659058,1.0,1.0,0.0,1.0,-4.533018589019775,4.5330023765563965,1.6521049474249594e-05,3.5012874603271484,1.0,0.0,0.0,409.9998474121094,410.0,11.7014741897583,0.0,8525.9697265625,1.0,292.4164123535156,293.0992431640625,294.4526672363281,294.4476928710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5450000762939453,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17940480,305.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,305.0289611816406,0.9833114743232728,1.0,0.9002609252929688,305.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,305.0289611816406,0.9833114743232728,1.0,0.9480180740356444,305.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0289611816406,0.9833114743232728,1.0,0.7002029418945312,305.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,305.0289611816406,0.9833114743232728,1.0,0.9480180740356444,304.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,305.0281677246094,0.3199206888675689,0.050000000745058,0.2759502828121185,305.0289611816406,284.95001220703125,305.03253173828125,294.5877685546875,305.0324401855469,305.4076843261719,305.02911376953125,1.0,0.8861254453659058,1.0,1.0,0.0,1.0,-4.533018589019775,4.5330023765563965,1.6521049474249594e-05,3.5012874603271484,1.0,0.0,0.0,409.9998474121094,410.0,11.7014741897583,0.0,8525.9697265625,1.0,292.4164123535156,293.0992431640625,294.4526672363281,294.4476928710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5450000762939453,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17940540,305.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,305.033447265625,0.983310341835022,1.0,0.9002609848976135,305.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,305.033447265625,0.983310341835022,1.0,0.948018193244934,305.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,305.033447265625,0.983310341835022,1.0,0.700203001499176,305.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,305.033447265625,0.983310341835022,1.0,0.948018193244934,304.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0328063964844,0.3199201822280884,0.050000000745058,0.2759507000446319,305.0334167480469,284.95001220703125,305.03662109375,294.6054077148437,305.0362243652344,305.415283203125,305.0335388183594,1.0,0.8861255645751953,1.0,1.0,0.0,1.0,-4.533019542694092,4.533002853393555,1.65209494298324e-05,3.501258134841919,1.0,0.0,0.0,409.9998168945313,410.0,9.643261909484863,0.0,8525.9736328125,1.0,292.416015625,293.0992736816406,294.4716796875,294.4667663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5454525947570801,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17940600,305.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,305.033447265625,0.983310341835022,1.0,0.9002609848976135,305.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,305.033447265625,0.983310341835022,1.0,0.948018193244934,305.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,305.033447265625,0.983310341835022,1.0,0.700203001499176,305.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,305.033447265625,0.983310341835022,1.0,0.948018193244934,304.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0328063964844,0.3199201822280884,0.050000000745058,0.2759507000446319,305.0334167480469,284.95001220703125,305.03662109375,294.6054077148437,305.0362243652344,305.415283203125,305.0335388183594,1.0,0.8861255645751953,1.0,1.0,0.0,1.0,-4.533019542694092,4.533002853393555,1.65209494298324e-05,3.501258134841919,1.0,0.0,0.0,409.9998168945313,410.0,9.643261909484863,0.0,8525.9736328125,1.0,292.416015625,293.0992736816406,294.4716796875,294.4667663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5454525947570801,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17940660,305.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,305.03680419921875,0.983308970928192,1.0,0.9002611637115479,305.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,305.03680419921875,0.983308970928192,1.0,0.9480183124542236,305.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,305.03680419921875,0.983308970928192,1.0,0.7002031207084656,305.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,305.03680419921875,0.983308970928192,1.0,0.9480183124542236,304.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,305.036376953125,0.3199195861816406,0.050000000745058,0.2759512066841125,305.0367736816406,284.95001220703125,305.0390319824219,294.6223449707031,305.03887939453125,305.4225769042969,305.036865234375,1.0,0.8861256837844849,1.0,1.0,0.0,1.0,-4.533020496368408,4.533004283905029,1.6520829376531765e-05,3.501222610473633,1.0,0.0,0.0,409.9997863769531,410.0,7.558766365051269,0.0,8525.9775390625,1.0,292.4156188964844,293.0993347167969,294.4905090332031,294.48565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5458751916885376,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17940720,305.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,305.03680419921875,0.983308970928192,1.0,0.9002611637115479,305.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,305.03680419921875,0.983308970928192,1.0,0.9480183124542236,305.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,305.03680419921875,0.983308970928192,1.0,0.7002031207084656,305.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,305.03680419921875,0.983308970928192,1.0,0.9480183124542236,304.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,305.036376953125,0.3199195861816406,0.050000000745058,0.2759512066841125,305.0367736816406,284.95001220703125,305.0390319824219,294.6223449707031,305.03887939453125,305.4225769042969,305.036865234375,1.0,0.8861256837844849,1.0,1.0,0.0,1.0,-4.533020496368408,4.533004283905029,1.6520829376531765e-05,3.501222610473633,1.0,0.0,0.0,409.9997863769531,410.0,7.558766365051269,0.0,8525.9775390625,1.0,292.4156188964844,293.0993347167969,294.4905090332031,294.48565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5458751916885376,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17940780,305.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,305.0381774902344,0.9833071827888488,1.0,0.9002612829208374,305.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0381774902344,0.9833071827888488,1.0,0.948018491268158,305.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,305.0381774902344,0.9833071827888488,1.0,0.7002032399177551,305.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0381774902344,0.9833071827888488,1.0,0.948018491268158,304.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,305.0379638671875,0.3199187815189361,0.050000000745058,0.2759518623352051,305.0381774902344,284.95001220703125,305.03973388671875,294.638427734375,305.0394592285156,305.4294128417969,305.0382080078125,1.0,0.8861258029937744,1.0,1.0,0.0,1.0,-4.533021926879883,4.533005714416504,1.6520676581421867e-05,3.5011773109436035,1.0,0.0,0.0,409.9997253417969,410.0,5.201624870300293,0.0,8525.9833984375,1.0,292.41522216796875,293.099365234375,294.50897216796875,294.50421142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5462462902069092,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17940840,305.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,305.0381774902344,0.9833071827888488,1.0,0.9002612829208374,305.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0381774902344,0.9833071827888488,1.0,0.948018491268158,305.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,305.0381774902344,0.9833071827888488,1.0,0.7002032399177551,305.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0381774902344,0.9833071827888488,1.0,0.948018491268158,304.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,305.0379638671875,0.3199187815189361,0.050000000745058,0.2759518623352051,305.0381774902344,284.95001220703125,305.03973388671875,294.638427734375,305.0394592285156,305.4294128417969,305.0382080078125,1.0,0.8861258029937744,1.0,1.0,0.0,1.0,-4.533021926879883,4.533005714416504,1.6520676581421867e-05,3.5011773109436035,1.0,0.0,0.0,409.9997253417969,410.0,5.201624870300293,0.0,8525.9833984375,1.0,292.41522216796875,293.099365234375,294.50897216796875,294.50421142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5462462902069092,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17940900,305.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,305.0384521484375,0.9833062887191772,1.0,0.900261402130127,305.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,305.0384521484375,0.9833062887191772,1.0,0.9480186104774476,305.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0384521484375,0.9833062887191772,1.0,0.7002032995223999,305.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0384521484375,0.9833062887191772,1.0,0.9480186104774476,304.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,305.0383605957031,0.3199183940887451,0.050000000745058,0.2759522199630737,305.0384521484375,284.95001220703125,305.03936767578125,294.6461486816406,305.03936767578125,305.4327087402344,305.0384521484375,1.0,0.886125922203064,1.0,1.0,0.0,1.0,-4.533022880554199,4.533006191253662,1.652059654588811e-05,3.501153945922852,1.0,0.0,0.0,409.9996948242188,410.0,4.029837131500244,0.0,8525.986328125,1.0,292.4150085449219,293.0993957519531,294.51812744140625,294.5133972167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5464199781417847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17940960,305.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,305.0379638671875,0.9833053946495056,1.0,0.9002614617347717,305.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,305.0379638671875,0.9833053946495056,1.0,0.9480186700820924,305.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0379638671875,0.9833053946495056,1.0,0.7002033591270447,305.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,305.0379638671875,0.9833053946495056,1.0,0.9480186700820924,304.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,305.0380249023437,0.3199180066585541,0.050000000745058,0.27595254778862,305.0379943847656,284.95001220703125,305.03857421875,294.65362548828125,305.0384521484375,305.4358215332031,305.0379638671875,1.0,0.8861259818077087,1.0,1.0,0.0,1.0,-4.533023357391357,4.5330071449279785,1.6520520148333162e-05,3.501131057739258,1.0,0.0,0.0,409.9996643066406,410.0,2.7227587699890137,0.0,8525.9892578125,1.0,292.414794921875,293.09942626953125,294.527099609375,294.5224304199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5465739369392395,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941020,305.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,305.03564453125,0.9833036661148072,1.0,0.900261640548706,305.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,305.03564453125,0.9833036661148072,1.0,0.9480188488960266,305.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,305.03564453125,0.9833036661148072,1.0,0.7002034783363342,305.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,305.03564453125,0.9833036661148072,1.0,0.9480188488960266,304.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0359191894531,0.319917231798172,0.050000000745058,0.2759532034397125,305.03564453125,284.95001220703125,305.0354919433594,294.6678161621094,305.0352783203125,305.441650390625,305.0355834960937,1.0,0.8861261606216431,1.0,1.0,0.0,1.0,-4.533024787902832,4.533008098602295,1.6520369172212668e-05,3.501086711883545,1.0,0.0,0.0,409.9996643066406,410.0,0.1736087203025818,0.0,8525.994140625,1.0,292.4143981933594,293.0994567871094,294.544677734375,294.5401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5468405485153198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941080,305.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,305.03564453125,0.9833036661148072,1.0,0.900261640548706,305.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,305.03564453125,0.9833036661148072,1.0,0.9480188488960266,305.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,305.03564453125,0.9833036661148072,1.0,0.7002034783363342,305.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,305.03564453125,0.9833036661148072,1.0,0.9480188488960266,304.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0359191894531,0.319917231798172,0.050000000745058,0.2759532034397125,305.03564453125,284.95001220703125,305.0354919433594,294.6678161621094,305.0352783203125,305.441650390625,305.0355834960937,1.0,0.8861261606216431,1.0,1.0,0.0,1.0,-4.533024787902832,4.533008098602295,1.6520369172212668e-05,3.501086711883545,1.0,0.0,0.0,409.9996643066406,410.0,0.1736087203025818,0.0,8525.994140625,1.0,292.4143981933594,293.0994567871094,294.544677734375,294.5401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5468405485153198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941140,305.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,305.0316162109375,0.9833020567893982,1.0,0.9002617597579956,305.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0316162109375,0.9833020567893982,1.0,0.9480190277099608,305.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,305.0316162109375,0.9833020567893982,1.0,0.7002035975456238,305.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,305.0316162109375,0.9833020567893982,1.0,0.9480190277099608,304.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,305.0321350097656,0.3199164867401123,0.050000000745058,0.2759537994861603,305.0316162109375,284.95001220703125,305.0304260253906,294.6809387207031,305.0303649902344,305.447021484375,305.031494140625,1.0,0.8861263394355774,1.0,1.0,0.0,1.0,-4.533026218414307,4.5330095291137695,1.652022729103919e-05,3.501044988632202,1.0,0.0,0.0,409.9996643066406,410.0,-2.4526329040527344,0.0,8526.0,1.0,292.4140014648437,293.0995178222656,294.5617980957031,294.5574035644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5470571517944336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941200,305.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,305.0316162109375,0.9833020567893982,1.0,0.9002617597579956,305.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0316162109375,0.9833020567893982,1.0,0.9480190277099608,305.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,305.0316162109375,0.9833020567893982,1.0,0.7002035975456238,305.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,305.0316162109375,0.9833020567893982,1.0,0.9480190277099608,304.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,305.0321350097656,0.3199164867401123,0.050000000745058,0.2759537994861603,305.0316162109375,284.95001220703125,305.0304260253906,294.6809387207031,305.0303649902344,305.447021484375,305.031494140625,1.0,0.8861263394355774,1.0,1.0,0.0,1.0,-4.533026218414307,4.5330095291137695,1.652022729103919e-05,3.501044988632202,1.0,0.0,0.0,409.9996643066406,410.0,-2.4526329040527344,0.0,8526.0,1.0,292.4140014648437,293.0995178222656,294.5617980957031,294.5574035644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5470571517944336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941260,305.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,305.02618408203125,0.9833007454872132,1.0,0.9002618789672852,305.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,305.02618408203125,0.9833007454872132,1.0,0.9480191469192504,305.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,305.02618408203125,0.9833007454872132,1.0,0.7002037167549133,305.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,305.02618408203125,0.9833007454872132,1.0,0.9480191469192504,304.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,305.0269470214844,0.3199158906936645,0.050000000745058,0.2759543061256408,305.0262145996094,284.95001220703125,305.02423095703125,294.6915283203125,305.02410888671875,305.4512634277344,305.0260314941406,1.0,0.8861264586448669,1.0,1.0,0.0,1.0,-4.533027172088623,4.533010482788086,1.652011451369617e-05,3.5010111331939697,1.0,0.0,0.0,409.9996643066406,410.0,-4.953693389892578,0.0,8526.0048828125,1.0,292.41363525390625,293.0995483398437,294.5762939453125,294.572021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5471946001052856,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941320,305.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,305.0252685546875,0.9833005666732788,1.0,0.9002619385719299,305.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,305.0252685546875,0.9833005666732788,1.0,0.9480191469192504,305.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,305.0252685546875,0.9833005666732788,1.0,0.7002037167549133,305.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,305.0252685546875,0.9833005666732788,1.0,0.9480191469192504,304.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,305.02606201171875,0.3199158310890198,0.050000000745058,0.2759543657302856,305.0252990722656,284.95001220703125,305.02325439453125,294.6929016113281,305.0230712890625,305.4517822265625,305.0251159667969,1.0,0.8861264586448669,1.0,1.0,0.0,1.0,-4.533027172088623,4.533010959625244,1.6520099961780943e-05,3.501007080078125,1.0,0.0,0.0,409.9996643066406,410.0,-5.278679847717285,0.0,8526.0048828125,1.0,292.4136047363281,293.0995483398437,294.57818603515625,294.573974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5472076535224915,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941380,305.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,305.0170593261719,0.983299195766449,1.0,0.9002620577812195,305.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,305.0170593261719,0.983299195766449,1.0,0.94801926612854,305.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,305.0170593261719,0.983299195766449,1.0,0.7002038359642029,305.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,305.0170593261719,0.983299195766449,1.0,0.94801926612854,304.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,305.01812744140625,0.3199152052402496,0.050000000745058,0.2759548723697662,305.01708984375,284.95001220703125,305.0138854980469,294.7035827636719,305.013916015625,305.4560241699219,305.016845703125,1.0,0.8861266374588013,1.0,1.0,0.0,1.0,-4.533028602600098,4.5330119132995605,1.6519983546459116e-05,3.5009727478027344,1.0,0.0,0.0,409.9996948242188,410.0,-8.17147159576416,0.0,8526.009765625,1.0,292.4132080078125,293.099609375,294.593994140625,294.5899353027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5473018884658813,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941440,305.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,305.0170593261719,0.983299195766449,1.0,0.9002620577812195,305.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,305.0170593261719,0.983299195766449,1.0,0.94801926612854,305.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,305.0170593261719,0.983299195766449,1.0,0.7002038359642029,305.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,305.0170593261719,0.983299195766449,1.0,0.94801926612854,304.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,305.01812744140625,0.3199152052402496,0.050000000745058,0.2759548723697662,305.01708984375,284.95001220703125,305.0138854980469,294.7035827636719,305.013916015625,305.4560241699219,305.016845703125,1.0,0.8861266374588013,1.0,1.0,0.0,1.0,-4.533028602600098,4.5330119132995605,1.6519983546459116e-05,3.5009727478027344,1.0,0.0,0.0,409.9996948242188,410.0,-8.17147159576416,0.0,8526.009765625,1.0,292.4132080078125,293.099609375,294.593994140625,294.5899353027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5473018884658813,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941500,305.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,305.0121154785156,0.9832985997200012,1.0,0.9002621173858643,305.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,305.0121154785156,0.9832985997200012,1.0,0.9480193257331848,305.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,305.0121154785156,0.9832985997200012,1.0,0.7002038359642029,305.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0121154785156,0.9832985997200012,1.0,0.9480193257331848,304.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,305.0133361816406,0.3199149370193481,0.050000000745058,0.2759551107883453,305.0121459960937,284.95001220703125,305.00836181640625,294.7084350585937,305.0084533691406,305.4579467773437,305.0118713378906,1.0,0.886126697063446,1.0,1.0,0.0,1.0,-4.533029079437256,4.533012390136719,1.6519932614755817e-05,3.500957727432251,1.0,0.0,0.0,409.9997253417969,410.0,-9.745341300964355,0.0,8526.01171875,1.0,292.4129943847656,293.0996398925781,294.60162353515625,294.59765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5473251938819885,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941560,305.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,305.0065002441406,0.9832980632781982,1.0,0.9002621173858643,305.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,305.0065002441406,0.9832980632781982,1.0,0.9480193853378296,305.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,305.0065002441406,0.9832980632781982,1.0,0.7002038955688477,305.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,305.0065002441406,0.9832980632781982,1.0,0.9480193853378296,304.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,305.00787353515625,0.319914698600769,0.050000000745058,0.275955319404602,305.0065612792969,284.95001220703125,305.00225830078125,294.71295166015625,305.0022888183594,305.45965576171875,305.0062561035156,1.0,0.8861267566680908,1.0,1.0,0.0,1.0,-4.533029079437256,4.533012866973877,1.6519887140020728e-05,3.500944137573242,1.0,0.0,0.0,409.9997253417969,410.0,-11.33709716796875,0.0,8526.013671875,1.0,292.4128112792969,293.09967041015625,294.6090087890625,294.60516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5473281741142273,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941620,305.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,304.9934387207031,0.9832971692085266,1.0,0.9002622365951538,305.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,304.9934387207031,0.9832971692085266,1.0,0.9480194449424744,305.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.9934387207031,0.9832971692085266,1.0,0.7002039551734924,305.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,304.9934387207031,0.9832971692085266,1.0,0.9480194449424744,304.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,304.9950866699219,0.319914311170578,0.050000000745058,0.2759556472301483,304.99346923828125,284.95001220703125,304.98828125,294.72088623046875,304.9881896972656,305.46258544921875,304.9931335449219,1.0,0.8861268162727356,1.0,1.0,0.0,1.0,-4.533030033111572,4.533013343811035,1.651981074246578e-05,3.5009219646453857,1.0,0.0,0.0,409.9997863769531,410.0,-14.486154556274414,0.0,8526.017578125,1.0,292.4123840332031,293.0997009277344,294.623046875,294.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5472748875617981,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
