time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17941680,305.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,304.9934387207031,0.9832971692085266,1.0,0.9002622365951538,305.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,304.9934387207031,0.9832971692085266,1.0,0.9480194449424744,305.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.9934387207031,0.9832971692085266,1.0,0.7002039551734924,305.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,304.9934387207031,0.9832971692085266,1.0,0.9480194449424744,304.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,304.9950866699219,0.319914311170578,0.050000000745058,0.2759556472301483,304.99346923828125,284.95001220703125,304.98828125,294.72088623046875,304.9881896972656,305.46258544921875,304.9931335449219,1.0,0.8861268162727356,1.0,1.0,0.0,1.0,-4.533030033111572,4.533013343811035,1.651981074246578e-05,3.5009219646453857,1.0,0.0,0.0,409.9997863769531,410.0,-14.486154556274414,0.0,8526.017578125,1.0,292.4123840332031,293.0997009277344,294.623046875,294.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5472748875617981,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941740,305.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.97833251953125,0.983296513557434,1.0,0.9002622961997986,305.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,304.97833251953125,0.983296513557434,1.0,0.948019564151764,305.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,304.97833251953125,0.983296513557434,1.0,0.7002040147781372,305.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,304.97833251953125,0.983296513557434,1.0,0.948019564151764,304.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.98028564453125,0.3199140131473541,0.050000000745058,0.2759559154510498,304.9783935546875,284.95001220703125,304.97186279296875,294.727294921875,304.9720153808594,305.4649658203125,304.9779663085937,1.0,0.8861269354820251,1.0,1.0,0.0,1.0,-4.5330305099487305,4.533013820648193,1.6519756172783673e-05,3.5009052753448486,1.0,0.0,0.0,409.9998168945313,410.0,-17.719650268554688,0.0,8526.0205078125,1.0,292.4119873046875,293.0997619628906,294.63629150390625,294.6329040527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5471580028533936,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941800,305.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.97833251953125,0.983296513557434,1.0,0.9002622961997986,305.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,304.97833251953125,0.983296513557434,1.0,0.948019564151764,305.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,304.97833251953125,0.983296513557434,1.0,0.7002040147781372,305.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,304.97833251953125,0.983296513557434,1.0,0.948019564151764,304.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.98028564453125,0.3199140131473541,0.050000000745058,0.2759559154510498,304.9783935546875,284.95001220703125,304.97186279296875,294.727294921875,304.9720153808594,305.4649658203125,304.9779663085937,1.0,0.8861269354820251,1.0,1.0,0.0,1.0,-4.5330305099487305,4.533013820648193,1.6519756172783673e-05,3.5009052753448486,1.0,0.0,0.0,409.9998168945313,410.0,-17.719650268554688,0.0,8526.0205078125,1.0,292.4119873046875,293.0997619628906,294.63629150390625,294.6329040527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5471580028533936,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941860,305.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,304.96051025390625,0.9832961559295654,1.0,0.9002622961997986,305.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,304.96051025390625,0.9832961559295654,1.0,0.948019564151764,305.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,304.96051025390625,0.9832961559295654,1.0,0.7002040147781372,305.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,304.96051025390625,0.9832961559295654,1.0,0.948019564151764,304.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.9627990722656,0.3199138641357422,0.050000000745058,0.2759560346603393,304.9605712890625,284.95001220703125,304.9529113769531,294.7320861816406,304.9530639648437,305.46661376953125,304.9600830078125,1.0,0.8861269950866699,1.0,1.0,0.0,1.0,-4.533030986785889,4.533014297485352,1.651972888794262e-05,3.5008974075317383,1.0,0.0,0.0,409.9998779296875,410.0,-21.18285369873047,0.0,8526.021484375,1.0,292.4115905761719,293.09979248046875,294.6484375,294.64532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5469581484794617,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941920,305.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,304.96051025390625,0.9832961559295654,1.0,0.9002622961997986,305.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,304.96051025390625,0.9832961559295654,1.0,0.948019564151764,305.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,304.96051025390625,0.9832961559295654,1.0,0.7002040147781372,305.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,304.96051025390625,0.9832961559295654,1.0,0.948019564151764,304.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.9627990722656,0.3199138641357422,0.050000000745058,0.2759560346603393,304.9605712890625,284.95001220703125,304.9529113769531,294.7320861816406,304.9530639648437,305.46661376953125,304.9600830078125,1.0,0.8861269950866699,1.0,1.0,0.0,1.0,-4.533030986785889,4.533014297485352,1.651972888794262e-05,3.5008974075317383,1.0,0.0,0.0,409.9998779296875,410.0,-21.18285369873047,0.0,8526.021484375,1.0,292.4115905761719,293.09979248046875,294.6484375,294.64532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5469581484794617,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941980,305.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.9399719238281,0.9832961559295654,1.0,0.9002622961997986,305.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.9399719238281,0.9832961559295654,1.0,0.948019564151764,305.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.9399719238281,0.9832961559295654,1.0,0.7002040147781372,305.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,304.9399719238281,0.9832961559295654,1.0,0.948019564151764,304.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,304.94256591796875,0.3199138641357422,0.050000000745058,0.2759560346603393,304.9400634765625,284.95001220703125,304.93133544921875,294.7351989746094,304.93133544921875,305.4674987792969,304.9394836425781,1.0,0.8861269950866699,1.0,1.0,0.0,1.0,-4.533030986785889,4.533014297485352,1.6519732525921427e-05,3.500898122787476,1.0,0.0,0.0,409.99993896484375,410.0,-24.718379974365234,0.0,8526.0224609375,1.0,292.41119384765625,293.099853515625,294.6593933105469,294.6565856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5466708540916443,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942040,305.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.9399719238281,0.9832961559295654,1.0,0.9002622961997986,305.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.9399719238281,0.9832961559295654,1.0,0.948019564151764,305.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.9399719238281,0.9832961559295654,1.0,0.7002040147781372,305.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,304.9399719238281,0.9832961559295654,1.0,0.948019564151764,304.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,304.94256591796875,0.3199138641357422,0.050000000745058,0.2759560346603393,304.9400634765625,284.95001220703125,304.93133544921875,294.7351989746094,304.93133544921875,305.4674987792969,304.9394836425781,1.0,0.8861269950866699,1.0,1.0,0.0,1.0,-4.533030986785889,4.533014297485352,1.6519732525921427e-05,3.500898122787476,1.0,0.0,0.0,409.99993896484375,410.0,-24.718379974365234,0.0,8526.0224609375,1.0,292.41119384765625,293.099853515625,294.6593933105469,294.6565856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5466708540916443,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942100,305.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.9289245605469,0.983296275138855,1.0,0.9002622961997986,305.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.9289245605469,0.983296275138855,1.0,0.948019564151764,305.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,304.9289245605469,0.983296275138855,1.0,0.7002040147781372,305.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,304.9289245605469,0.983296275138855,1.0,0.948019564151764,304.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,304.93170166015625,0.3199138939380646,0.050000000745058,0.2759559750556946,304.92901611328125,284.95001220703125,304.9195251464844,294.736083984375,304.91973876953125,305.4677124023437,304.9284362792969,1.0,0.8861269950866699,1.0,1.0,0.0,1.0,-4.5330305099487305,4.533014297485352,1.6519741620868444e-05,3.500901222229004,1.0,0.0,0.0,409.9999694824219,410.0,-26.480199813842773,0.0,8526.0224609375,1.0,292.4109802246094,293.099853515625,294.6645202636719,294.661865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5465021133422852,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942160,305.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,304.9171142578125,0.9832964539527892,1.0,0.9002622961997986,305.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.9171142578125,0.9832964539527892,1.0,0.948019564151764,305.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,304.9171142578125,0.9832964539527892,1.0,0.7002040147781372,305.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,304.9171142578125,0.9832964539527892,1.0,0.948019564151764,304.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,304.9200744628906,0.3199140131473541,0.050000000745058,0.2759559154510498,304.9172058105469,284.95001220703125,304.90704345703125,294.73651123046875,304.90728759765625,305.4677429199219,304.9165954589844,1.0,0.8861269950866699,1.0,1.0,0.0,1.0,-4.5330305099487305,4.533013820648193,1.6519763448741287e-05,3.500907182693481,1.0,0.0,0.0,410.0,410.0,-28.39235496520996,0.0,8526.021484375,1.0,292.4107971191406,293.0998840332031,294.6693115234375,294.66680908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5463104844093323,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942220,305.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8911437988281,0.9832972288131714,1.0,0.9002622365951538,305.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,304.8911437988281,0.9832972288131714,1.0,0.9480194449424744,305.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,304.8911437988281,0.9832972288131714,1.0,0.7002039551734924,305.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.8911437988281,0.9832972288131714,1.0,0.9480194449424744,304.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8944396972656,0.3199143409729004,0.050000000745058,0.2759556174278259,304.8912658691406,284.95001220703125,304.87994384765625,294.7359619140625,304.88006591796875,305.46710205078125,304.8905334472656,1.0,0.8861269354820251,1.0,1.0,0.0,1.0,-4.533030033111572,4.533013343811035,1.6519832570338622e-05,3.500927686691284,1.0,0.0,0.0,410.00006103515625,410.0,-32.16828536987305,0.0,8526.01953125,1.0,292.410400390625,293.0999450683594,294.6777648925781,294.6756286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.545848548412323,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942280,305.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8911437988281,0.9832972288131714,1.0,0.9002622365951538,305.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,304.8911437988281,0.9832972288131714,1.0,0.9480194449424744,305.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,304.8911437988281,0.9832972288131714,1.0,0.7002039551734924,305.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.8911437988281,0.9832972288131714,1.0,0.9480194449424744,304.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8944396972656,0.3199143409729004,0.050000000745058,0.2759556174278259,304.8912658691406,284.95001220703125,304.87994384765625,294.7359619140625,304.88006591796875,305.46710205078125,304.8905334472656,1.0,0.8861269354820251,1.0,1.0,0.0,1.0,-4.533030033111572,4.533013343811035,1.6519832570338622e-05,3.500927686691284,1.0,0.0,0.0,410.00006103515625,410.0,-32.16828536987305,0.0,8526.01953125,1.0,292.410400390625,293.0999450683594,294.6777648925781,294.6756286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.545848548412323,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942340,305.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8627319335937,0.983298361301422,1.0,0.9002621173858643,305.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,304.8627319335937,0.983298361301422,1.0,0.9480193257331848,305.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,304.8627319335937,0.983298361301422,1.0,0.7002038359642029,305.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,304.8627319335937,0.983298361301422,1.0,0.9480193257331848,304.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,304.86639404296875,0.319914847612381,0.050000000745058,0.2759552001953125,304.86285400390625,284.95001220703125,304.8500061035156,294.7334289550781,304.8503723144531,305.4657592773437,304.862060546875,1.0,0.8861268758773804,1.0,1.0,0.0,1.0,-4.533029079437256,4.533012390136719,1.651993443374522e-05,3.500957727432251,1.0,0.0,0.0,410.0001525878906,410.0,-36.02111053466797,0.0,8526.0166015625,1.0,292.40997314453125,293.0999755859375,294.68505859375,294.6832580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5453062653541565,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942400,305.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8627319335937,0.983298361301422,1.0,0.9002621173858643,305.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,304.8627319335937,0.983298361301422,1.0,0.9480193257331848,305.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,304.8627319335937,0.983298361301422,1.0,0.7002038359642029,305.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,304.8627319335937,0.983298361301422,1.0,0.9480193257331848,304.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,304.86639404296875,0.319914847612381,0.050000000745058,0.2759552001953125,304.86285400390625,284.95001220703125,304.8500061035156,294.7334289550781,304.8503723144531,305.4657592773437,304.862060546875,1.0,0.8861268758773804,1.0,1.0,0.0,1.0,-4.533029079437256,4.533012390136719,1.651993443374522e-05,3.500957727432251,1.0,0.0,0.0,410.0001525878906,410.0,-36.02111053466797,0.0,8526.0166015625,1.0,292.40997314453125,293.0999755859375,294.68505859375,294.6832580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5453062653541565,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942460,305.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,304.83319091796875,0.9833001494407654,1.0,0.9002619385719299,305.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,304.83319091796875,0.9833001494407654,1.0,0.9480192065238952,305.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.83319091796875,0.9833001494407654,1.0,0.7002037167549133,305.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.83319091796875,0.9833001494407654,1.0,0.9480192065238952,304.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,304.83709716796875,0.3199156522750854,0.050000000745058,0.2759545445442199,304.8333435058594,284.95001220703125,304.819580078125,294.73004150390625,304.8199462890625,305.46368408203125,304.8324890136719,1.0,0.886126697063446,1.0,1.0,0.0,1.0,-4.533027648925781,4.533010959625244,1.6520090866833925e-05,3.5010039806365967,1.0,0.0,0.0,410.000244140625,410.0,-39.06402206420898,0.0,8526.0107421875,1.0,292.4096069335937,293.1000366210937,294.6905822753906,294.6891174316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5446969866752625,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942520,305.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,304.8319702148437,0.9833002090454102,1.0,0.9002619385719299,305.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,304.8319702148437,0.9833002090454102,1.0,0.9480191469192504,305.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,304.8319702148437,0.9833002090454102,1.0,0.7002037167549133,305.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,304.8319702148437,0.9833002090454102,1.0,0.9480191469192504,304.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.8358764648437,0.3199156820774078,0.050000000745058,0.2759545147418976,304.83209228515625,284.95001220703125,304.8182983398437,294.7298889160156,304.81866455078125,305.4635925292969,304.83123779296875,1.0,0.886126697063446,1.0,1.0,0.0,1.0,-4.533027648925781,4.533010959625244,1.652009814279154e-05,3.501005887985229,1.0,0.0,0.0,410.0002746582031,410.0,-39.17530059814453,0.0,8526.0107421875,1.0,292.4095764160156,293.1000366210937,294.6908264160156,294.6893615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5446708798408508,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942580,305.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,304.8002319335937,0.983302891254425,1.0,0.9002617001533508,305.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,304.8002319335937,0.983302891254425,1.0,0.9480189085006714,305.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,304.8002319335937,0.983302891254425,1.0,0.700203537940979,305.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.8002319335937,0.983302891254425,1.0,0.9480189085006714,304.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,304.80426025390625,0.3199168741703033,0.050000000745058,0.2759535014629364,304.80035400390625,284.95001220703125,304.7860412597656,294.7263488769531,304.786376953125,305.4606018066406,304.79949951171875,1.0,0.8861265182495117,1.0,1.0,0.0,1.0,-4.53302526473999,4.533009052276611,1.6520332792424597e-05,3.501075506210327,1.0,0.0,0.0,410.0003967285156,410.0,-41.14057159423828,0.0,8526.0029296875,1.0,292.4091796875,293.1000671386719,294.6952819824219,294.69415283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5439733266830444,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942640,305.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,304.8002319335937,0.983302891254425,1.0,0.9002617001533508,305.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,304.8002319335937,0.983302891254425,1.0,0.9480189085006714,305.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,304.8002319335937,0.983302891254425,1.0,0.700203537940979,305.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.8002319335937,0.983302891254425,1.0,0.9480189085006714,304.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,304.80426025390625,0.3199168741703033,0.050000000745058,0.2759535014629364,304.80035400390625,284.95001220703125,304.7860412597656,294.7263488769531,304.786376953125,305.4606018066406,304.79949951171875,1.0,0.8861265182495117,1.0,1.0,0.0,1.0,-4.53302526473999,4.533009052276611,1.6520332792424597e-05,3.501075506210327,1.0,0.0,0.0,410.0003967285156,410.0,-41.14057159423828,0.0,8526.0029296875,1.0,292.4091796875,293.1000671386719,294.6952819824219,294.69415283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5439733266830444,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942700,305.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.7841796875,0.9833043813705444,1.0,0.9002615809440613,305.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,304.7841796875,0.9833043813705444,1.0,0.9480187892913818,305.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,304.7841796875,0.9833043813705444,1.0,0.7002034187316895,305.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,304.7841796875,0.9833043813705444,1.0,0.9480187892913818,304.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,304.7882385253906,0.3199175298213959,0.050000000745058,0.275952935218811,304.7843017578125,284.95001220703125,304.76971435546875,294.7245788574219,304.7701110839844,305.4589538574219,304.783447265625,1.0,0.8861263394355774,1.0,1.0,0.0,1.0,-4.533024311065674,4.533007621765137,1.652046739764046e-05,3.501115083694458,1.0,0.0,0.0,410.0004577636719,410.0,-41.92019271850586,0.0,8525.998046875,1.0,292.4089660644531,293.10009765625,294.6972351074219,294.6962585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5436121821403503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942760,305.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,304.76788330078125,0.9833062291145324,1.0,0.900261402130127,305.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,304.76788330078125,0.9833062291145324,1.0,0.9480186104774476,305.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,304.76788330078125,0.9833062291145324,1.0,0.7002032995223999,305.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,304.76788330078125,0.9833062291145324,1.0,0.9480186104774476,304.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,304.77197265625,0.3199183344841003,0.050000000745058,0.2759522497653961,304.7680053710937,284.95001220703125,304.7532653808594,294.7228088378906,304.7536315917969,305.4571533203125,304.7671203613281,1.0,0.8861262202262878,1.0,1.0,0.0,1.0,-4.533022880554199,4.533006191253662,1.6520625649718568e-05,3.501162052154541,1.0,0.0,0.0,410.0005187988281,410.0,-42.53281021118164,0.0,8525.9931640625,1.0,292.4087829589844,293.10009765625,294.6988220214844,294.69793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5432365536689758,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942820,305.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.73486328125,0.9833102822303772,1.0,0.9002609848976135,305.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.73486328125,0.9833102822303772,1.0,0.948018193244934,305.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.73486328125,0.9833102822303772,1.0,0.700203001499176,305.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.73486328125,0.9833102822303772,1.0,0.948018193244934,304.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,304.7390441894531,0.3199201822280884,0.050000000745058,0.2759507000446319,304.7349853515625,284.95001220703125,304.7200012207031,294.7192687988281,304.7203063964844,305.4532775878906,304.7341003417969,1.0,0.8861258625984192,1.0,1.0,0.0,1.0,-4.533019542694092,4.533002853393555,1.6520983990631066e-05,3.501267910003662,1.0,0.0,0.0,410.0006408691406,410.0,-43.55087661743164,0.0,8525.9794921875,1.0,292.40838623046875,293.10015869140625,294.7013244628906,294.70068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5424614548683167,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942880,305.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.73486328125,0.9833102822303772,1.0,0.9002609848976135,305.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.73486328125,0.9833102822303772,1.0,0.948018193244934,305.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.73486328125,0.9833102822303772,1.0,0.700203001499176,305.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.73486328125,0.9833102822303772,1.0,0.948018193244934,304.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,304.7390441894531,0.3199201822280884,0.050000000745058,0.2759507000446319,304.7349853515625,284.95001220703125,304.7200012207031,294.7192687988281,304.7203063964844,305.4532775878906,304.7341003417969,1.0,0.8861258625984192,1.0,1.0,0.0,1.0,-4.533019542694092,4.533002853393555,1.6520983990631066e-05,3.501267910003662,1.0,0.0,0.0,410.0006408691406,410.0,-43.55087661743164,0.0,8525.9794921875,1.0,292.40838623046875,293.10015869140625,294.7013244628906,294.70068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5424614548683167,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942940,305.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,304.70135498046875,0.9833149313926696,1.0,0.9002605676651001,305.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,304.70135498046875,0.9833149313926696,1.0,0.9480177760124208,305.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,304.70135498046875,0.9833149313926696,1.0,0.7002027034759521,305.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.70135498046875,0.9833149313926696,1.0,0.9480177760124208,304.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,304.7055969238281,0.3199222385883331,0.050000000745058,0.2759489715099334,304.70147705078125,284.95001220703125,304.686279296875,294.7157592773437,304.68658447265625,305.4491271972656,304.7005920410156,1.0,0.8861254453659058,1.0,1.0,0.0,1.0,-4.533015727996826,4.532999515533447,1.6521389625268057e-05,3.501387357711792,1.0,0.0,0.0,410.0007629394531,410.0,-44.36642074584961,0.0,8525.96484375,1.0,292.4079895019531,293.1001892089844,294.7030639648437,294.7026062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5416591763496399,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943000,305.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,304.70135498046875,0.9833149313926696,1.0,0.9002605676651001,305.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,304.70135498046875,0.9833149313926696,1.0,0.9480177760124208,305.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,304.70135498046875,0.9833149313926696,1.0,0.7002027034759521,305.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.70135498046875,0.9833149313926696,1.0,0.9480177760124208,304.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,304.7055969238281,0.3199222385883331,0.050000000745058,0.2759489715099334,304.70147705078125,284.95001220703125,304.686279296875,294.7157592773437,304.68658447265625,305.4491271972656,304.7005920410156,1.0,0.8861254453659058,1.0,1.0,0.0,1.0,-4.533015727996826,4.532999515533447,1.6521389625268057e-05,3.501387357711792,1.0,0.0,0.0,410.0007629394531,410.0,-44.36642074584961,0.0,8525.96484375,1.0,292.4079895019531,293.1001892089844,294.7030639648437,294.7026062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5416591763496399,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943060,305.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.6751708984375,0.98331880569458,1.0,0.9002602100372314,305.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.6751708984375,0.98331880569458,1.0,0.9480173587799072,305.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.6751708984375,0.98331880569458,1.0,0.7002024054527283,305.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,304.6751708984375,0.98331880569458,1.0,0.9480173587799072,304.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,304.6794738769531,0.319923996925354,1.0,0.2759475111961365,304.6753234863281,284.95001220703125,304.6598815917969,294.71307373046875,304.66021728515625,305.4457702636719,304.6744079589844,1.0,0.8861250877380371,1.0,1.0,0.0,1.0,-4.533012866973877,4.53299617767334,1.6521731595275924e-05,3.501488447189331,1.0,0.0,0.0,410.0008544921875,410.0,-44.934940338134766,0.0,8525.953125,1.0,292.4076538085937,293.1002197265625,294.7040100097656,294.7037048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5410246849060059,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943120,305.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,304.5912780761719,0.9990000128746032,1.0,0.4908921420574188,305.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,304.5912780761719,0.9990000128746032,1.0,0.5169330835342407,305.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.5912780761719,0.9990000128746032,1.0,0.3818050026893616,305.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,304.5912780761719,0.9990000128746032,1.0,0.5169330835342407,304.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.59197998046875,0.9990000128746032,1.0,2.45211124420166,304.5909423828125,284.95001220703125,304.6520690917969,294.7123107910156,304.6524353027344,305.49273681640625,304.6020202636719,1.0,0.935338258743286,1.0,1.0,0.0,1.0,-5.256196975708008,5.2561750411987305,2.1970672605675645e-05,4.000185489654541,1.0,0.0,0.0,249.1978454589844,410.0,-97.14517974853516,0.0,10564.75390625,1.0,292.4075622558594,293.1002502441406,294.7043151855469,294.7040405273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5407878160476685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943180,305.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,304.62176513671875,0.9990000128746032,1.0,0.5259869694709778,305.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,304.62176513671875,0.9990000128746032,1.0,0.5538896322250366,305.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,304.62176513671875,0.9990000128746032,1.0,0.4091009795665741,305.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,304.62176513671875,0.9990000128746032,1.0,0.5538896322250366,304.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,304.62176513671875,0.9990000128746032,1.0,2.627413988113404,304.6216125488281,284.95001220703125,304.617431640625,294.7088928222656,304.6177978515625,305.52545166015625,304.6219787597656,1.0,0.9915395975112916,1.0,1.0,0.0,1.0,-5.614881038665772,5.614855766296387,2.533174665586557e-05,4.333197593688965,1.0,0.0,0.0,290.6557922363281,410.0,-44.7395133972168,0.0,12999.4814453125,1.0,292.4071655273437,293.10028076171875,294.70526123046875,294.7051696777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5399097204208374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943240,305.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,304.62176513671875,0.9990000128746032,1.0,0.5259869694709778,305.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,304.62176513671875,0.9990000128746032,1.0,0.5538896322250366,305.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,304.62176513671875,0.9990000128746032,1.0,0.4091009795665741,305.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,304.62176513671875,0.9990000128746032,1.0,0.5538896322250366,304.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,304.62176513671875,0.9990000128746032,1.0,2.627413988113404,304.6216125488281,284.95001220703125,304.617431640625,294.7088928222656,304.6177978515625,305.52545166015625,304.6219787597656,1.0,0.9915395975112916,1.0,1.0,0.0,1.0,-5.614881038665772,5.614855766296387,2.533174665586557e-05,4.333197593688965,1.0,0.0,0.0,290.6557922363281,410.0,-44.7395133972168,0.0,12999.4814453125,1.0,292.4071655273437,293.10028076171875,294.70526123046875,294.7051696777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5399097204208374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943300,305.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.6112365722656,0.9990000128746032,1.0,0.5318974256515503,305.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,304.6112365722656,0.9990000128746032,1.0,0.5601136088371277,305.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,304.6112365722656,0.9990000128746032,1.0,0.4136980175971985,305.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,304.6112365722656,0.9990000128746032,1.0,0.5601136088371277,304.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,304.6112365722656,0.9990000128746032,1.0,2.656937837600708,304.61114501953125,284.95001220703125,304.5999755859375,294.70721435546875,304.6003112792969,305.51788330078125,304.6106262207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67935848236084,5.679332256317139,2.594953366497066e-05,4.390349864959717,1.0,0.0,0.0,298.0580139160156,410.0,-41.28293228149414,0.0,13459.9658203125,1.0,292.406982421875,293.1003112792969,294.7055053710937,294.7054748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5394920110702515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943360,305.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,304.5947570800781,0.9990000128746032,1.0,0.5320029854774475,305.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,304.5947570800781,0.9990000128746032,1.0,0.5602247714996338,305.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.5947570800781,0.9990000128746032,1.0,0.4137801229953766,305.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,304.5947570800781,0.9990000128746032,1.0,0.5602247714996338,304.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,304.5947570800781,0.9990000128746032,1.0,2.6574652194976807,304.5946044921875,284.95001220703125,304.5823974609375,294.70556640625,304.5827331542969,305.5057983398437,304.5938720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680410861968994,5.680384635925293,2.5960165658034384e-05,4.391392707824707,1.0,0.0,0.0,298.1932373046875,410.0,-43.26713562011719,0.0,13467.9365234375,1.0,292.4067687988281,293.1003112792969,294.70562744140625,294.7056884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5390758514404297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943420,305.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,304.55987548828125,0.9990000128746032,1.0,0.5320001840591431,305.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,304.55987548828125,0.9990000128746032,1.0,0.560221791267395,305.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.55987548828125,0.9990000128746032,1.0,0.4137779176235199,305.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.55987548828125,0.9990000128746032,1.0,0.560221791267395,304.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,304.55987548828125,0.9990000128746032,1.0,2.6574511528015137,304.5597229003906,284.95001220703125,304.54693603515625,294.70233154296875,304.5473022460937,305.4850158691406,304.5589599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680380821228027,5.680354595184326,2.596050217107404e-05,4.391508102416992,1.0,0.0,0.0,298.2035827636719,410.0,-46.08255386352539,0.0,13467.8544921875,1.0,292.4063720703125,293.1003723144531,294.7055358886719,294.7056884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5382161736488342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943480,305.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,304.55987548828125,0.9990000128746032,1.0,0.5320001840591431,305.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,304.55987548828125,0.9990000128746032,1.0,0.560221791267395,305.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.55987548828125,0.9990000128746032,1.0,0.4137779176235199,305.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.55987548828125,0.9990000128746032,1.0,0.560221791267395,304.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,304.55987548828125,0.9990000128746032,1.0,2.6574511528015137,304.5597229003906,284.95001220703125,304.54693603515625,294.70233154296875,304.5473022460937,305.4850158691406,304.5589599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680380821228027,5.680354595184326,2.596050217107404e-05,4.391508102416992,1.0,0.0,0.0,298.2035827636719,410.0,-46.08255386352539,0.0,13467.8544921875,1.0,292.4063720703125,293.1003723144531,294.7055358886719,294.7056884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5382161736488342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943540,305.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,304.5243225097656,0.9990000128746032,1.0,0.531997561454773,305.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.5243225097656,0.9990000128746032,1.0,0.5602190494537354,305.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,304.5243225097656,0.9990000128746032,1.0,0.4137758612632751,305.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,304.5243225097656,0.9990000128746032,1.0,0.5602190494537354,304.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.5243225097656,0.9990000128746032,1.0,2.657437801361084,304.524169921875,284.95001220703125,304.5111389160156,294.6991882324219,304.511474609375,305.4702453613281,304.5234069824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680353164672852,5.680327415466309,2.596093145257328e-05,4.391640663146973,1.0,0.0,0.0,298.2156982421875,410.0,-47.34153747558594,0.0,13467.8046875,1.0,292.4059753417969,293.10040283203125,294.7049560546875,294.7052307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5373244285583496,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943600,305.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,304.5243225097656,0.9990000128746032,1.0,0.531997561454773,305.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.5243225097656,0.9990000128746032,1.0,0.5602190494537354,305.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,304.5243225097656,0.9990000128746032,1.0,0.4137758612632751,305.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,304.5243225097656,0.9990000128746032,1.0,0.5602190494537354,304.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.5243225097656,0.9990000128746032,1.0,2.657437801361084,304.524169921875,284.95001220703125,304.5111389160156,294.6991882324219,304.511474609375,305.4702453613281,304.5234069824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680353164672852,5.680327415466309,2.596093145257328e-05,4.391640663146973,1.0,0.0,0.0,298.2156982421875,410.0,-47.34153747558594,0.0,13467.8046875,1.0,292.4059753417969,293.10040283203125,294.7049560546875,294.7052307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5373244285583496,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943660,305.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,304.48834228515625,0.9990000128746032,1.0,0.5319947600364685,305.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.48834228515625,0.9990000128746032,1.0,0.5602160692214966,305.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.48834228515625,0.9990000128746032,1.0,0.4137736856937408,305.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.48834228515625,0.9990000128746032,1.0,0.5602160692214966,304.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.48834228515625,0.9990000128746032,1.0,2.657423973083496,304.4881896972656,284.95001220703125,304.4749755859375,294.6961364746094,304.4753112792969,305.4591064453125,304.4873962402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680324077606201,5.680298328399658,2.596137164800893e-05,4.391777992248535,1.0,0.0,0.0,298.22821044921875,410.0,-48.12255859375,0.0,13467.748046875,1.0,292.40557861328125,293.1004333496094,294.7040405273437,294.7043762207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.536413311958313,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
