time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943720,305.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,304.48834228515625,0.9990000128746032,1.0,0.5319947600364685,305.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.48834228515625,0.9990000128746032,1.0,0.5602160692214966,305.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.48834228515625,0.9990000128746032,1.0,0.4137736856937408,305.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.48834228515625,0.9990000128746032,1.0,0.5602160692214966,304.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.48834228515625,0.9990000128746032,1.0,2.657423973083496,304.4881896972656,284.95001220703125,304.4749755859375,294.6961364746094,304.4753112792969,305.4591064453125,304.4873962402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680324077606201,5.680298328399658,2.596137164800893e-05,4.391777992248535,1.0,0.0,0.0,298.22821044921875,410.0,-48.12255859375,0.0,13467.748046875,1.0,292.40557861328125,293.1004333496094,294.7040405273437,294.7043762207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.536413311958313,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943780,305.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,304.4519958496094,0.9990000128746032,1.0,0.5319918394088745,305.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,304.4519958496094,0.9990000128746032,1.0,0.560213029384613,305.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,304.4519958496094,0.9990000128746032,1.0,0.4137714505195617,305.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,304.4519958496094,0.9990000128746032,1.0,0.560213029384613,304.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,304.4519958496094,0.9990000128746032,1.0,2.657409429550171,304.45184326171875,284.95001220703125,304.4385070800781,294.6932373046875,304.4388427734375,305.4498596191406,304.4510803222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680294036865234,5.680268287658691,2.5961828214349225e-05,4.39192008972168,1.0,0.0,0.0,298.2411499023437,410.0,-48.727684020996094,0.0,13467.6904296875,1.0,292.4051513671875,293.1004943847656,294.7028503417969,294.7032775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5354889631271362,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943840,305.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,304.4519958496094,0.9990000128746032,1.0,0.5319918394088745,305.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,304.4519958496094,0.9990000128746032,1.0,0.560213029384613,305.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,304.4519958496094,0.9990000128746032,1.0,0.4137714505195617,305.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,304.4519958496094,0.9990000128746032,1.0,0.560213029384613,304.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,304.4519958496094,0.9990000128746032,1.0,2.657409429550171,304.45184326171875,284.95001220703125,304.4385070800781,294.6932373046875,304.4388427734375,305.4498596191406,304.4510803222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680294036865234,5.680268287658691,2.5961828214349225e-05,4.39192008972168,1.0,0.0,0.0,298.2411499023437,410.0,-48.727684020996094,0.0,13467.6904296875,1.0,292.4051513671875,293.1004943847656,294.7028503417969,294.7032775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5354889631271362,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943900,305.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,304.4337158203125,0.9990000128746032,1.0,0.5319904088973999,305.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,304.4337158203125,0.9990000128746032,1.0,0.5602114796638489,305.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,304.4337158203125,0.9990000128746032,1.0,0.4137702882289886,305.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,304.4337158203125,0.9990000128746032,1.0,0.5602114796638489,304.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,304.4337158203125,0.9990000128746032,1.0,2.6574020385742188,304.4335632324219,284.95001220703125,304.4201354980469,294.6918334960937,304.42047119140625,305.4457092285156,304.4327697753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680278778076172,5.680252552032471,2.596206104499288e-05,4.391992092132568,1.0,0.0,0.0,298.2477722167969,410.0,-48.99858093261719,0.0,13467.66015625,1.0,292.40496826171875,293.1004943847656,294.70220947265625,294.70263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5350225567817688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943960,305.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,304.41534423828125,0.9990000128746032,1.0,0.5319889187812805,305.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,304.41534423828125,0.9990000128746032,1.0,0.5602099299430847,305.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,304.41534423828125,0.9990000128746032,1.0,0.4137691557407379,305.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,304.41534423828125,0.9990000128746032,1.0,0.5602099299430847,304.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.41534423828125,0.9990000128746032,1.0,2.6573946475982666,304.4151916503906,284.95001220703125,304.4017028808594,294.6904602050781,304.40203857421875,305.4417724609375,304.4143981933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680263042449951,5.680237293243408,2.5962295694625936e-05,4.392065525054932,1.0,0.0,0.0,298.25445556640625,410.0,-49.25597381591797,0.0,13467.6298828125,1.0,292.4047546386719,293.1005249023437,294.7015075683594,294.70196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5345534086227417,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944020,305.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,304.3783874511719,0.9990000128746032,1.0,0.531985878944397,305.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,304.3783874511719,0.9990000128746032,1.0,0.5602067112922668,305.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.3783874511719,0.9990000128746032,1.0,0.4137668013572693,305.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,304.3783874511719,0.9990000128746032,1.0,0.5602067112922668,304.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3783874511719,0.9990000128746032,1.0,2.657379627227783,304.37823486328125,284.95001220703125,304.3646240234375,294.6878356933594,304.3649597167969,305.4345092773437,304.37744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68023157119751,5.680205821990967,2.596277408883907e-05,4.392214298248291,1.0,0.0,0.0,298.2680358886719,410.0,-49.709468841552734,0.0,13467.5693359375,1.0,292.40435791015625,293.1005554199219,294.699951171875,294.7004699707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.533606231212616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944080,305.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,304.3783874511719,0.9990000128746032,1.0,0.531985878944397,305.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,304.3783874511719,0.9990000128746032,1.0,0.5602067112922668,305.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.3783874511719,0.9990000128746032,1.0,0.4137668013572693,305.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,304.3783874511719,0.9990000128746032,1.0,0.5602067112922668,304.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3783874511719,0.9990000128746032,1.0,2.657379627227783,304.37823486328125,284.95001220703125,304.3646240234375,294.6878356933594,304.3649597167969,305.4345092773437,304.37744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68023157119751,5.680205821990967,2.596277408883907e-05,4.392214298248291,1.0,0.0,0.0,298.2680358886719,410.0,-49.709468841552734,0.0,13467.5693359375,1.0,292.40435791015625,293.1005554199219,294.699951171875,294.7004699707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.533606231212616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944140,305.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,304.3411865234375,0.9990000128746032,1.0,0.5319828391075134,305.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,304.3411865234375,0.9990000128746032,1.0,0.5602035522460938,305.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,304.3411865234375,0.9990000128746032,1.0,0.4137644171714782,305.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,304.3411865234375,0.9990000128746032,1.0,0.5602035522460938,304.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,304.3411865234375,0.9990000128746032,1.0,2.6573643684387207,304.34100341796875,284.95001220703125,304.3272705078125,294.68536376953125,304.32763671875,305.4276123046875,304.3402099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680200099945068,5.680173873901367,2.596325612103101e-05,4.392364501953125,1.0,0.0,0.0,298.2817077636719,410.0,-50.12446975708008,0.0,13467.5078125,1.0,292.4039611816406,293.1005859375,294.6983337402344,294.6988525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5326516032218933,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944200,305.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,304.3411865234375,0.9990000128746032,1.0,0.5319828391075134,305.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,304.3411865234375,0.9990000128746032,1.0,0.5602035522460938,305.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,304.3411865234375,0.9990000128746032,1.0,0.4137644171714782,305.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,304.3411865234375,0.9990000128746032,1.0,0.5602035522460938,304.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,304.3411865234375,0.9990000128746032,1.0,2.6573643684387207,304.34100341796875,284.95001220703125,304.3272705078125,294.68536376953125,304.32763671875,305.4276123046875,304.3402099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680200099945068,5.680173873901367,2.596325612103101e-05,4.392364501953125,1.0,0.0,0.0,298.2817077636719,410.0,-50.12446975708008,0.0,13467.5078125,1.0,292.4039611816406,293.1005859375,294.6983337402344,294.6988525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5326516032218933,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944260,305.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3036499023437,0.9990000128746032,1.0,0.5319797992706299,305.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.3036499023437,0.9990000128746032,1.0,0.5602003335952759,305.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3036499023437,0.9990000128746032,1.0,0.4137620329856872,305.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,304.3036499023437,0.9990000128746032,1.0,0.5602003335952759,304.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,304.3036499023437,0.9990000128746032,1.0,2.657349109649658,304.3034973144531,284.95001220703125,304.2897033691406,294.68310546875,304.2900390625,305.4209899902344,304.3027038574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680168151855469,5.680142402648926,2.5963736334233545e-05,4.392514228820801,1.0,0.0,0.0,298.2953796386719,410.0,-50.5029182434082,0.0,13467.447265625,1.0,292.403564453125,293.10064697265625,294.69659423828125,294.6971740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5316874384880066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944320,305.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3036499023437,0.9990000128746032,1.0,0.5319797992706299,305.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.3036499023437,0.9990000128746032,1.0,0.5602003335952759,305.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3036499023437,0.9990000128746032,1.0,0.4137620329856872,305.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,304.3036499023437,0.9990000128746032,1.0,0.5602003335952759,304.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,304.3036499023437,0.9990000128746032,1.0,2.657349109649658,304.3034973144531,284.95001220703125,304.2897033691406,294.68310546875,304.2900390625,305.4209899902344,304.3027038574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680168151855469,5.680142402648926,2.5963736334233545e-05,4.392514228820801,1.0,0.0,0.0,298.2953796386719,410.0,-50.5029182434082,0.0,13467.447265625,1.0,292.403564453125,293.10064697265625,294.69659423828125,294.6971740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5316874384880066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944380,305.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2659606933594,0.9990000128746032,1.0,0.5319767594337463,305.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2659606933594,0.9990000128746032,1.0,0.560197114944458,305.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,304.2659606933594,0.9990000128746032,1.0,0.413759708404541,305.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,304.2659606933594,0.9990000128746032,1.0,0.560197114944458,304.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2659606933594,0.9990000128746032,1.0,2.657334089279175,304.26580810546875,284.95001220703125,304.2518920898437,294.6810302734375,304.25225830078125,305.4144592285156,304.2650146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680136680603027,5.680110931396484,2.596421472844668e-05,4.392662525177002,1.0,0.0,0.0,298.30889892578125,410.0,-50.849876403808594,0.0,13467.3857421875,1.0,292.4031677246094,293.1006774902344,294.6948547363281,294.6954345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5307180881500244,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944440,305.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2659606933594,0.9990000128746032,1.0,0.5319767594337463,305.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2659606933594,0.9990000128746032,1.0,0.560197114944458,305.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,304.2659606933594,0.9990000128746032,1.0,0.413759708404541,305.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,304.2659606933594,0.9990000128746032,1.0,0.560197114944458,304.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2659606933594,0.9990000128746032,1.0,2.657334089279175,304.26580810546875,284.95001220703125,304.2518920898437,294.6810302734375,304.25225830078125,305.4144592285156,304.2650146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680136680603027,5.680110931396484,2.596421472844668e-05,4.392662525177002,1.0,0.0,0.0,298.30889892578125,410.0,-50.849876403808594,0.0,13467.3857421875,1.0,292.4031677246094,293.1006774902344,294.6948547363281,294.6954345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5307180881500244,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944500,305.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2470397949219,0.9990000128746032,1.0,0.531975269317627,305.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,304.2470397949219,0.9990000128746032,1.0,0.5601955652236938,305.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2470397949219,0.9990000128746032,1.0,0.4137585461139679,305.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2470397949219,0.9990000128746032,1.0,0.5601955652236938,304.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,304.2470397949219,0.9990000128746032,1.0,2.6573266983032227,304.24688720703125,284.95001220703125,304.23291015625,294.6800537109375,304.2332763671875,305.4112243652344,304.2460632324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680121421813965,5.680095195770264,2.596444937807973e-05,4.392735481262207,1.0,0.0,0.0,298.3155822753906,410.0,-51.0158576965332,0.0,13467.3564453125,1.0,292.4029541015625,293.1006774902344,294.6939697265625,294.6945495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5302309393882751,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944560,305.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2280578613281,0.9990000128746032,1.0,0.5319737792015076,305.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,304.2280578613281,0.9990000128746032,1.0,0.5601940155029297,305.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2280578613281,0.9990000128746032,1.0,0.4137573838233948,305.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,304.2280578613281,0.9990000128746032,1.0,0.5601940155029297,304.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2280578613281,0.9990000128746032,1.0,2.6573193073272705,304.2278747558594,284.95001220703125,304.2138977050781,294.6791381835937,304.2142639160156,305.40802001953125,304.2270812988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680106163024902,5.680079936981201,2.5964680389733985e-05,4.392807960510254,1.0,0.0,0.0,298.3221740722656,410.0,-51.17161178588867,0.0,13467.326171875,1.0,292.4027404785156,293.1007080078125,294.6930847167969,294.69366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5297424793243408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944620,305.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.18994140625,0.9990000128746032,1.0,0.5319709181785583,305.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.18994140625,0.9990000128746032,1.0,0.5601910352706909,305.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,304.18994140625,0.9990000128746032,1.0,0.4137551784515381,305.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.18994140625,0.9990000128746032,1.0,0.5601910352706909,304.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,304.18994140625,0.9990000128746032,1.0,2.6573050022125244,304.1897888183594,284.95001220703125,304.1756896972656,294.677490234375,304.1760559082031,305.40155029296875,304.18896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680076122283936,5.680050373077393,2.5965133318095468e-05,4.392948627471924,1.0,0.0,0.0,298.33502197265625,410.0,-51.45938491821289,0.0,13467.2685546875,1.0,292.40234375,293.1007385253906,294.6913452148437,294.69189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5287620425224304,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944680,305.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.18994140625,0.9990000128746032,1.0,0.5319709181785583,305.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.18994140625,0.9990000128746032,1.0,0.5601910352706909,305.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,304.18994140625,0.9990000128746032,1.0,0.4137551784515381,305.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.18994140625,0.9990000128746032,1.0,0.5601910352706909,304.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,304.18994140625,0.9990000128746032,1.0,2.6573050022125244,304.1897888183594,284.95001220703125,304.1756896972656,294.677490234375,304.1760559082031,305.40155029296875,304.18896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680076122283936,5.680050373077393,2.5965133318095468e-05,4.392948627471924,1.0,0.0,0.0,298.33502197265625,410.0,-51.45938491821289,0.0,13467.2685546875,1.0,292.40234375,293.1007385253906,294.6913452148437,294.69189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5287620425224304,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944740,305.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.15167236328125,0.9990000128746032,1.0,0.5319681763648987,305.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.15167236328125,0.9990000128746032,1.0,0.5601881146430969,305.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,304.15167236328125,0.9990000128746032,1.0,0.4137530326843261,305.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.15167236328125,0.9990000128746032,1.0,0.5601881146430969,304.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,304.15167236328125,0.9990000128746032,1.0,2.6572911739349365,304.1515197753906,284.95001220703125,304.1373596191406,294.67608642578125,304.1377258300781,305.3950500488281,304.15069580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047512054443,5.6800217628479,2.5965566237573512e-05,4.393083572387695,1.0,0.0,0.0,298.3472900390625,410.0,-51.71574020385742,0.0,13467.2138671875,1.0,292.4019470214844,293.10076904296875,294.68963623046875,294.690185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5277778506278992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944800,305.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.15167236328125,0.9990000128746032,1.0,0.5319681763648987,305.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.15167236328125,0.9990000128746032,1.0,0.5601881146430969,305.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,304.15167236328125,0.9990000128746032,1.0,0.4137530326843261,305.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.15167236328125,0.9990000128746032,1.0,0.5601881146430969,304.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,304.15167236328125,0.9990000128746032,1.0,2.6572911739349365,304.1515197753906,284.95001220703125,304.1373596191406,294.67608642578125,304.1377258300781,305.3950500488281,304.15069580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047512054443,5.6800217628479,2.5965566237573512e-05,4.393083572387695,1.0,0.0,0.0,298.3472900390625,410.0,-51.71574020385742,0.0,13467.2138671875,1.0,292.4019470214844,293.10076904296875,294.68963623046875,294.690185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5277778506278992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944860,305.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,304.1132507324219,0.9990000128746032,1.0,0.5319656133651733,305.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,304.1132507324219,0.9990000128746032,1.0,0.5601853728294373,305.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.1132507324219,0.9990000128746032,1.0,0.4137510061264038,305.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,304.1132507324219,0.9990000128746032,1.0,0.5601853728294373,304.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.1132507324219,0.9990000128746032,1.0,2.657278299331665,304.11309814453125,284.95001220703125,304.098876953125,294.6749267578125,304.0992736816406,305.3885192871094,304.1122741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020809173584,5.679994583129883,2.596597551018931e-05,4.393211364746094,1.0,0.0,0.0,298.35894775390625,410.0,-51.9460334777832,0.0,13467.1611328125,1.0,292.40155029296875,293.1007995605469,294.68798828125,294.6885070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.526790976524353,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944920,305.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,304.1132507324219,0.9990000128746032,1.0,0.5319656133651733,305.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,304.1132507324219,0.9990000128746032,1.0,0.5601853728294373,305.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.1132507324219,0.9990000128746032,1.0,0.4137510061264038,305.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,304.1132507324219,0.9990000128746032,1.0,0.5601853728294373,304.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.1132507324219,0.9990000128746032,1.0,2.657278299331665,304.11309814453125,284.95001220703125,304.098876953125,294.6749267578125,304.0992736816406,305.3885192871094,304.1122741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020809173584,5.679994583129883,2.596597551018931e-05,4.393211364746094,1.0,0.0,0.0,298.35894775390625,410.0,-51.9460334777832,0.0,13467.1611328125,1.0,292.40155029296875,293.1007995605469,294.68798828125,294.6885070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.526790976524353,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944980,305.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.07470703125,0.9990000128746032,1.0,0.5319631695747375,305.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,304.07470703125,0.9990000128746032,1.0,0.5601828694343567,305.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,304.07470703125,0.9990000128746032,1.0,0.4137491583824157,304.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,304.07470703125,0.9990000128746032,1.0,0.5601828694343567,304.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.07470703125,0.9990000128746032,1.0,2.65726637840271,304.0745544433594,284.95001220703125,304.060302734375,294.67401123046875,304.0606689453125,305.3818664550781,304.0736999511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679995536804199,5.679969787597656,2.5966353859985247e-05,4.393328666687012,1.0,0.0,0.0,298.36968994140625,410.0,-52.13798141479492,0.0,13467.11328125,1.0,292.4011535644531,293.100830078125,294.6864624023437,294.6869812011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5258018970489502,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945040,305.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.07470703125,0.9990000128746032,1.0,0.5319631695747375,305.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,304.07470703125,0.9990000128746032,1.0,0.5601828694343567,305.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,304.07470703125,0.9990000128746032,1.0,0.4137491583824157,304.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,304.07470703125,0.9990000128746032,1.0,0.5601828694343567,304.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.07470703125,0.9990000128746032,1.0,2.65726637840271,304.0745544433594,284.95001220703125,304.060302734375,294.67401123046875,304.0606689453125,305.3818664550781,304.0736999511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679995536804199,5.679969787597656,2.5966353859985247e-05,4.393328666687012,1.0,0.0,0.0,298.36968994140625,410.0,-52.13798141479492,0.0,13467.11328125,1.0,292.4011535644531,293.100830078125,294.6864624023437,294.6869812011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5258018970489502,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945100,305.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.055419921875,0.9990000128746032,1.0,0.5319620370864868,305.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,304.055419921875,0.9990000128746032,1.0,0.5601816177368164,305.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,304.055419921875,0.9990000128746032,1.0,0.4137482643127441,304.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.055419921875,0.9990000128746032,1.0,0.5601816177368164,304.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.055419921875,0.9990000128746032,1.0,2.6572604179382324,304.05523681640625,284.95001220703125,304.0409545898437,294.6736755371094,304.0413513183594,305.3785705566406,304.0544128417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679983615875244,5.679957389831543,2.5966537577915005e-05,4.393385887145996,1.0,0.0,0.0,298.3749084472656,410.0,-52.225833892822266,0.0,13467.08984375,1.0,292.40093994140625,293.1008605957031,294.6856994628906,294.68621826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5253070592880249,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945160,305.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,304.0360717773437,0.9990000128746032,1.0,0.5319609642028809,305.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,304.0360717773437,0.9990000128746032,1.0,0.5601804852485657,305.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,304.0360717773437,0.9990000128746032,1.0,0.4137474000453949,304.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,304.0360717773437,0.9990000128746032,1.0,0.5601804852485657,304.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,304.0360717773437,0.9990000128746032,1.0,2.657255172729492,304.0359191894531,284.95001220703125,304.0216064453125,294.6733703613281,304.0220031738281,305.3752136230469,304.0350952148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679972171783447,5.679946422576904,2.596670856291894e-05,4.393438816070557,1.0,0.0,0.0,298.3797302246094,410.0,-52.30904006958008,0.0,13467.068359375,1.0,292.4007568359375,293.1008605957031,294.6849975585937,294.6854858398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5248121023178101,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945220,305.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.99737548828125,0.9990000128746032,1.0,0.5319589376449585,305.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,303.99737548828125,0.9990000128746032,1.0,0.5601783990859985,305.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,303.99737548828125,0.9990000128746032,1.0,0.4137458503246307,304.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,303.99737548828125,0.9990000128746032,1.0,0.5601783990859985,304.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,303.99737548828125,0.9990000128746032,1.0,2.657244920730591,303.9971923828125,284.95001220703125,303.9828491210937,294.67303466796875,303.9832458496094,305.36846923828125,303.9963684082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679951190948486,5.679925441741943,2.5967028705053963e-05,4.393538475036621,1.0,0.0,0.0,298.3888244628906,410.0,-52.45256423950195,0.0,13467.02734375,1.0,292.4003295898437,293.10089111328125,294.6836853027344,294.68414306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5238218307495117,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945280,305.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.99737548828125,0.9990000128746032,1.0,0.5319589376449585,305.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,303.99737548828125,0.9990000128746032,1.0,0.5601783990859985,305.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,303.99737548828125,0.9990000128746032,1.0,0.4137458503246307,304.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,303.99737548828125,0.9990000128746032,1.0,0.5601783990859985,304.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,303.99737548828125,0.9990000128746032,1.0,2.657244920730591,303.9971923828125,284.95001220703125,303.9828491210937,294.67303466796875,303.9832458496094,305.36846923828125,303.9963684082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679951190948486,5.679925441741943,2.5967028705053963e-05,4.393538475036621,1.0,0.0,0.0,298.3888244628906,410.0,-52.45256423950195,0.0,13467.02734375,1.0,292.4003295898437,293.10089111328125,294.6836853027344,294.68414306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5238218307495117,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945340,305.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,303.9585876464844,0.9990000128746032,1.0,0.53195720911026,305.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.9585876464844,0.9990000128746032,1.0,0.5601765513420105,305.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.9585876464844,0.9990000128746032,1.0,0.4137445092201233,304.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.9585876464844,0.9990000128746032,1.0,0.5601765513420105,304.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,303.9585876464844,0.9990000128746032,1.0,2.657236337661743,303.9584045410156,284.95001220703125,303.94403076171875,294.67303466796875,303.9444274902344,305.3616638183594,303.95758056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933547973633,5.679907321929932,2.596729973447509e-05,4.393623352050781,1.0,0.0,0.0,298.39654541015625,410.0,-52.55440139770508,0.0,13466.9931640625,1.0,292.3999328613281,293.1009521484375,294.6825866699219,294.6830139160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5228328108787537,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945400,305.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,303.9585876464844,0.9990000128746032,1.0,0.53195720911026,305.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.9585876464844,0.9990000128746032,1.0,0.5601765513420105,305.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.9585876464844,0.9990000128746032,1.0,0.4137445092201233,304.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.9585876464844,0.9990000128746032,1.0,0.5601765513420105,304.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,303.9585876464844,0.9990000128746032,1.0,2.657236337661743,303.9584045410156,284.95001220703125,303.94403076171875,294.67303466796875,303.9444274902344,305.3616638183594,303.95758056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933547973633,5.679907321929932,2.596729973447509e-05,4.393623352050781,1.0,0.0,0.0,298.39654541015625,410.0,-52.55440139770508,0.0,13466.9931640625,1.0,292.3999328613281,293.1009521484375,294.6825866699219,294.6830139160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5228328108787537,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945460,305.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,303.9197692871094,0.9990000128746032,1.0,0.5319556593894958,305.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,303.9197692871094,0.9990000128746032,1.0,0.5601749420166016,305.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,303.9197692871094,0.9990000128746032,1.0,0.4137432873249054,304.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,303.9197692871094,0.9990000128746032,1.0,0.5601749420166016,304.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.9197692871094,0.9990000128746032,1.0,2.657228708267212,303.9195861816406,284.95001220703125,303.9052124023437,294.6733093261719,303.9056091308594,305.3547668457031,303.91876220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679917335510254,5.679891109466553,2.596754347905517e-05,4.393698692321777,1.0,0.0,0.0,298.4034423828125,410.0,-52.62992858886719,0.0,13466.9619140625,1.0,292.3995361328125,293.1009826660156,294.6816711425781,294.6820373535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5218451023101807,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945520,305.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,303.9197692871094,0.9990000128746032,1.0,0.5319556593894958,305.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,303.9197692871094,0.9990000128746032,1.0,0.5601749420166016,305.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,303.9197692871094,0.9990000128746032,1.0,0.4137432873249054,304.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,303.9197692871094,0.9990000128746032,1.0,0.5601749420166016,304.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.9197692871094,0.9990000128746032,1.0,2.657228708267212,303.9195861816406,284.95001220703125,303.9052124023437,294.6733093261719,303.9056091308594,305.3547668457031,303.91876220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679917335510254,5.679891109466553,2.596754347905517e-05,4.393698692321777,1.0,0.0,0.0,298.4034423828125,410.0,-52.62992858886719,0.0,13466.9619140625,1.0,292.3995361328125,293.1009826660156,294.6816711425781,294.6820373535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5218451023101807,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945580,305.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.88092041015625,0.9990000128746032,1.0,0.5319544076919556,305.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.88092041015625,0.9990000128746032,1.0,0.5601735711097717,305.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.88092041015625,0.9990000128746032,1.0,0.4137423038482666,304.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,303.88092041015625,0.9990000128746032,1.0,0.5601735711097717,304.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.88092041015625,0.9990000128746032,1.0,2.657222270965576,303.8807678222656,284.95001220703125,303.8663635253906,294.6739501953125,303.86676025390625,305.34783935546875,303.87994384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903984069824,5.679878234863281,2.596774356788956e-05,4.393761157989502,1.0,0.0,0.0,298.4091491699219,410.0,-52.6781005859375,0.0,13466.9365234375,1.0,292.3991394042969,293.1010131835937,294.680908203125,294.6812438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5208598375320435,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945640,305.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.88092041015625,0.9990000128746032,1.0,0.5319544076919556,305.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.88092041015625,0.9990000128746032,1.0,0.5601735711097717,305.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.88092041015625,0.9990000128746032,1.0,0.4137423038482666,304.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,303.88092041015625,0.9990000128746032,1.0,0.5601735711097717,304.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.88092041015625,0.9990000128746032,1.0,2.657222270965576,303.8807678222656,284.95001220703125,303.8663635253906,294.6739501953125,303.86676025390625,305.34783935546875,303.87994384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903984069824,5.679878234863281,2.596774356788956e-05,4.393761157989502,1.0,0.0,0.0,298.4091491699219,410.0,-52.6781005859375,0.0,13466.9365234375,1.0,292.3991394042969,293.1010131835937,294.680908203125,294.6812438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5208598375320435,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945700,305.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.86151123046875,0.9990000128746032,1.0,0.5319538116455078,305.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,303.86151123046875,0.9990000128746032,1.0,0.560172975063324,305.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,303.86151123046875,0.9990000128746032,1.0,0.4137418568134308,304.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,303.86151123046875,0.9990000128746032,1.0,0.560172975063324,304.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,303.86151123046875,0.9990000128746032,1.0,2.657219409942627,303.8613586425781,284.95001220703125,303.8469543457031,294.67437744140625,303.84735107421875,305.3443603515625,303.8605041503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679898262023926,5.679872035980225,2.5967836336349137e-05,4.393789768218994,1.0,0.0,0.0,298.4117431640625,410.0,-52.69656753540039,0.0,13466.9248046875,1.0,292.39892578125,293.1010131835937,294.6805725097656,294.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5203676819801331,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945760,305.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,303.84210205078125,0.9990000128746032,1.0,0.5319533348083496,305.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,303.84210205078125,0.9990000128746032,1.0,0.5601724982261658,305.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.84210205078125,0.9990000128746032,1.0,0.4137414991855621,304.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,303.84210205078125,0.9990000128746032,1.0,0.5601724982261658,304.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,303.84210205078125,0.9990000128746032,1.0,2.657217264175415,303.8419494628906,284.95001220703125,303.8275451660156,294.6749267578125,303.8279113769531,305.34088134765625,303.8410949707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679893493652344,5.679867267608643,2.5967907276935875e-05,4.39381217956543,1.0,0.0,0.0,298.4137878417969,410.0,-52.70157623291016,0.0,13466.9150390625,1.0,292.39874267578125,293.1010131835937,294.6803283691406,294.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5198767781257629,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
