time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945820,305.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,303.8033142089844,0.9990000128746032,1.0,0.5319526791572571,305.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.8033142089844,0.9990000128746032,1.0,0.5601717829704285,305.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.8033142089844,0.9990000128746032,1.0,0.4137409627437591,304.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,303.8033142089844,0.9990000128746032,1.0,0.5601717829704285,304.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,303.8033142089844,0.9990000128746032,1.0,2.6572136878967285,303.8031311035156,284.95001220703125,303.7887268066406,294.6762390136719,303.78912353515625,305.3338317871094,303.80230712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.6798601150512695,2.596801823528949e-05,4.3938469886779785,1.0,0.0,0.0,298.4169616699219,410.0,-52.6894760131836,0.0,13466.9013671875,1.0,292.3983459472656,293.1010437011719,294.6800231933594,294.68023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5188983082771301,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945880,305.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,303.8033142089844,0.9990000128746032,1.0,0.5319526791572571,305.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.8033142089844,0.9990000128746032,1.0,0.5601717829704285,305.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.8033142089844,0.9990000128746032,1.0,0.4137409627437591,304.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,303.8033142089844,0.9990000128746032,1.0,0.5601717829704285,304.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,303.8033142089844,0.9990000128746032,1.0,2.6572136878967285,303.8031311035156,284.95001220703125,303.7887268066406,294.6762390136719,303.78912353515625,305.3338317871094,303.80230712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.6798601150512695,2.596801823528949e-05,4.3938469886779785,1.0,0.0,0.0,298.4169616699219,410.0,-52.6894760131836,0.0,13466.9013671875,1.0,292.3983459472656,293.1010437011719,294.6800231933594,294.68023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5188983082771301,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945940,305.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,303.7645263671875,0.9990000128746032,1.0,0.5319522619247437,305.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,303.7645263671875,0.9990000128746032,1.0,0.5601713061332703,305.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,303.7645263671875,0.9990000128746032,1.0,0.4137406349182129,304.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,303.7645263671875,0.9990000128746032,1.0,0.5601713061332703,304.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,303.7645263671875,0.9990000128746032,1.0,2.6572115421295166,303.7643737792969,284.95001220703125,303.75,294.677978515625,303.7503662109375,305.3267822265625,303.7635498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855823516846,2.5968085537897423e-05,4.393867492675781,1.0,0.0,0.0,298.4188232421875,410.0,-52.656883239746094,0.0,13466.892578125,1.0,292.39794921875,293.10107421875,294.6799621582031,294.6800842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5179240703582764,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17946000,305.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,303.7645263671875,0.9990000128746032,1.0,0.5319522619247437,305.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,303.7645263671875,0.9990000128746032,1.0,0.5601713061332703,305.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,303.7645263671875,0.9990000128746032,1.0,0.4137406349182129,304.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,303.7645263671875,0.9990000128746032,1.0,0.5601713061332703,304.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,303.7645263671875,0.9990000128746032,1.0,2.6572115421295166,303.7643737792969,284.95001220703125,303.75,294.677978515625,303.7503662109375,305.3267822265625,303.7635498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855823516846,2.5968085537897423e-05,4.393867492675781,1.0,0.0,0.0,298.4188232421875,410.0,-52.656883239746094,0.0,13466.892578125,1.0,292.39794921875,293.10107421875,294.6799621582031,294.6800842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5179240703582764,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17946060,305.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.7257080078125,0.9990000128746032,1.0,0.5319522619247437,305.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,303.7257080078125,0.9990000128746032,1.0,0.5601713061332703,305.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,303.7257080078125,0.9990000128746032,1.0,0.4137406349182129,304.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,303.7257080078125,0.9990000128746032,1.0,0.5601713061332703,304.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.7257080078125,0.9990000128746032,1.0,2.6572115421295166,303.7255249023437,284.95001220703125,303.7111511230469,294.6802673339844,303.7115173339844,305.3169860839844,303.7247009277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855346679688,2.5968085537897423e-05,4.393867492675781,1.0,0.0,0.0,298.4188537597656,410.0,-52.70392227172852,0.0,13466.892578125,1.0,292.39752197265625,293.1011047363281,294.68017578125,294.68023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5169539451599121,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17946120,305.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.7257080078125,0.9990000128746032,1.0,0.5319522619247437,305.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,303.7257080078125,0.9990000128746032,1.0,0.5601713061332703,305.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,303.7257080078125,0.9990000128746032,1.0,0.4137406349182129,304.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,303.7257080078125,0.9990000128746032,1.0,0.5601713061332703,304.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.7257080078125,0.9990000128746032,1.0,2.6572115421295166,303.7255249023437,284.95001220703125,303.7111511230469,294.6802673339844,303.7115173339844,305.3169860839844,303.7247009277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855346679688,2.5968085537897423e-05,4.393867492675781,1.0,0.0,0.0,298.4188537597656,410.0,-52.70392227172852,0.0,13466.892578125,1.0,292.39752197265625,293.1011047363281,294.68017578125,294.68023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5169539451599121,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17946180,305.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,303.6866455078125,0.9990000128746032,1.0,0.5319526791572571,305.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,303.6866455078125,0.9990000128746032,1.0,0.5601717829704285,305.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,303.6866455078125,0.9990000128746032,1.0,0.4137409925460815,304.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,303.6866455078125,0.9990000128746032,1.0,0.5601717829704285,304.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.6866455078125,0.9990000128746032,1.0,2.657213926315308,303.6864624023437,284.95001220703125,303.6720275878906,294.683349609375,303.6723937988281,305.3049621582031,303.6856384277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679886341094971,5.6798601150512695,2.5968014597310685e-05,4.393845081329346,1.0,0.0,0.0,298.41680908203125,410.0,-52.90165328979492,0.0,13466.90234375,1.0,292.3971252441406,293.10113525390625,294.6807861328125,294.6807556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5159861445426941,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17946240,305.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,303.6866455078125,0.9990000128746032,1.0,0.5319526791572571,305.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,303.6866455078125,0.9990000128746032,1.0,0.5601717829704285,305.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,303.6866455078125,0.9990000128746032,1.0,0.4137409925460815,304.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,303.6866455078125,0.9990000128746032,1.0,0.5601717829704285,304.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.6866455078125,0.9990000128746032,1.0,2.657213926315308,303.6864624023437,284.95001220703125,303.6720275878906,294.683349609375,303.6723937988281,305.3049621582031,303.6856384277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679886341094971,5.6798601150512695,2.5968014597310685e-05,4.393845081329346,1.0,0.0,0.0,298.41680908203125,410.0,-52.90165328979492,0.0,13466.90234375,1.0,292.3971252441406,293.10113525390625,294.6807861328125,294.6807556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5159861445426941,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17946300,305.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.66705322265625,0.9990000128746032,1.0,0.5319530367851257,305.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,303.66705322265625,0.9990000128746032,1.0,0.5601721405982971,305.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.66705322265625,0.9990000128746032,1.0,0.4137412309646606,304.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.66705322265625,0.9990000128746032,1.0,0.5601721405982971,304.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,303.66705322265625,0.9990000128746032,1.0,2.6572155952453613,303.6669006347656,284.95001220703125,303.6523742675781,294.6851501464844,303.6527709960937,305.29852294921875,303.6660461425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679889678955078,5.679863929748535,2.5967961846617985e-05,4.393828868865967,1.0,0.0,0.0,298.4153137207031,410.0,-53.024600982666016,0.0,13466.908203125,1.0,292.3969421386719,293.1011657714844,294.6811828613281,294.6810913085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5155026316642761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17946360,305.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,303.6473693847656,0.9990000128746032,1.0,0.5319535732269287,305.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,303.6473693847656,0.9990000128746032,1.0,0.5601726770401001,305.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,303.6473693847656,0.9990000128746032,1.0,0.4137416481971741,304.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.6473693847656,0.9990000128746032,1.0,0.5601726770401001,304.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,303.6473693847656,0.9990000128746032,1.0,2.6572182178497314,303.647216796875,284.95001220703125,303.6326599121094,294.6871337890625,303.6330261230469,305.2915954589844,303.6463623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679894924163818,5.679869174957275,2.5967879992094826e-05,4.393803119659424,1.0,0.0,0.0,298.4129943847656,410.0,-53.177207946777344,0.0,13466.9189453125,1.0,292.396728515625,293.1011657714844,294.6817321777344,294.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5150195360183716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17946420,305.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,303.6078186035156,0.9990000128746032,1.0,0.5319548845291138,305.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,303.6078186035156,0.9990000128746032,1.0,0.5601741075515747,305.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.6078186035156,0.9990000128746032,1.0,0.4137426614761352,304.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,303.6078186035156,0.9990000128746032,1.0,0.5601741075515747,304.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.6078186035156,0.9990000128746032,1.0,2.657224655151367,303.607666015625,284.95001220703125,303.59307861328125,294.6915283203125,303.5934143066406,305.2769470214844,303.6068115234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679908752441406,5.679883003234863,2.596767080831341e-05,4.393738269805908,1.0,0.0,0.0,298.4070739746094,410.0,-53.47101593017578,0.0,13466.9453125,1.0,292.3963317871094,293.1011962890625,294.6831970214844,294.6829528808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5140544176101685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17946480,305.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,303.6078186035156,0.9990000128746032,1.0,0.5319548845291138,305.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,303.6078186035156,0.9990000128746032,1.0,0.5601741075515747,305.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.6078186035156,0.9990000128746032,1.0,0.4137426614761352,304.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,303.6078186035156,0.9990000128746032,1.0,0.5601741075515747,304.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.6078186035156,0.9990000128746032,1.0,2.657224655151367,303.607666015625,284.95001220703125,303.59307861328125,294.6915283203125,303.5934143066406,305.2769470214844,303.6068115234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679908752441406,5.679883003234863,2.596767080831341e-05,4.393738269805908,1.0,0.0,0.0,298.4070739746094,410.0,-53.47101593017578,0.0,13466.9453125,1.0,292.3963317871094,293.1011962890625,294.6831970214844,294.6829528808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5140544176101685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17946540,305.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,303.568115234375,0.9990000128746032,1.0,0.5319565534591675,305.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.568115234375,0.9990000128746032,1.0,0.5601758360862732,305.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,303.568115234375,0.9990000128746032,1.0,0.4137439727783203,304.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,303.568115234375,0.9990000128746032,1.0,0.5601758360862732,304.5,297.1499938964844,293.1499938964844,0.0,-0.0,303.568115234375,0.9990000128746032,1.0,2.657232999801636,303.56793212890625,284.95001220703125,303.5532531738281,294.696533203125,303.5536193847656,305.2615966796875,303.56707763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.679900169372559,2.5967408873839304e-05,4.393657207489014,1.0,0.0,0.0,298.3996276855469,410.0,-53.75830459594727,0.0,13466.9794921875,1.0,292.3959350585937,293.1012268066406,294.68505859375,294.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5130906105041504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17946600,305.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,303.568115234375,0.9990000128746032,1.0,0.5319565534591675,305.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.568115234375,0.9990000128746032,1.0,0.5601758360862732,305.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,303.568115234375,0.9990000128746032,1.0,0.4137439727783203,304.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,303.568115234375,0.9990000128746032,1.0,0.5601758360862732,304.5,297.1499938964844,293.1499938964844,0.0,-0.0,303.568115234375,0.9990000128746032,1.0,2.657232999801636,303.56793212890625,284.95001220703125,303.5532531738281,294.696533203125,303.5536193847656,305.2615966796875,303.56707763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.679900169372559,2.5967408873839304e-05,4.393657207489014,1.0,0.0,0.0,298.3996276855469,410.0,-53.75830459594727,0.0,13466.9794921875,1.0,292.3959350585937,293.1012268066406,294.68505859375,294.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5130906105041504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17946660,305.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,303.5281677246094,0.9990000128746032,1.0,0.5319585800170898,305.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.5281677246094,0.9990000128746032,1.0,0.5601780414581299,305.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,303.5281677246094,0.9990000128746032,1.0,0.4137455821037292,304.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,303.5281677246094,0.9990000128746032,1.0,0.5601780414581299,304.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.5281677246094,0.9990000128746032,1.0,2.657243490219116,303.52801513671875,284.95001220703125,303.51324462890625,294.7019958496094,303.5136413574219,305.24560546875,303.52716064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679947853088379,5.679921627044678,2.5967081455746666e-05,4.3935546875,1.0,0.0,0.0,298.39031982421875,410.0,-54.03858184814453,0.0,13467.0205078125,1.0,292.3955383300781,293.10125732421875,294.6874084472656,294.6869201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5121289491653442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17946720,305.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,303.5281677246094,0.9990000128746032,1.0,0.5319585800170898,305.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.5281677246094,0.9990000128746032,1.0,0.5601780414581299,305.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,303.5281677246094,0.9990000128746032,1.0,0.4137455821037292,304.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,303.5281677246094,0.9990000128746032,1.0,0.5601780414581299,304.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.5281677246094,0.9990000128746032,1.0,2.657243490219116,303.52801513671875,284.95001220703125,303.51324462890625,294.7019958496094,303.5136413574219,305.24560546875,303.52716064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679947853088379,5.679921627044678,2.5967081455746666e-05,4.3935546875,1.0,0.0,0.0,298.39031982421875,410.0,-54.03858184814453,0.0,13467.0205078125,1.0,292.3955383300781,293.10125732421875,294.6874084472656,294.6869201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5121289491653442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17946780,305.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.48809814453125,0.9990000128746032,1.0,0.5319610238075256,305.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,303.48809814453125,0.9990000128746032,1.0,0.5601805448532104,305.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.48809814453125,0.9990000128746032,1.0,0.4137474298477173,304.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,303.48809814453125,0.9990000128746032,1.0,0.5601805448532104,304.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,303.48809814453125,0.9990000128746032,1.0,2.657255411148072,303.4879150390625,284.95001220703125,303.4730834960937,294.7079467773437,303.4734802246094,305.2291259765625,303.487060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799726486206055,5.679946899414063,2.5966703105950728e-05,4.393437385559082,1.0,0.0,0.0,298.3796081542969,410.0,-54.29378509521485,0.0,13467.0693359375,1.0,292.3951110839844,293.10125732421875,294.690185546875,294.6896057128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5111692547798157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17946840,305.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.48809814453125,0.9990000128746032,1.0,0.5319610238075256,305.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,303.48809814453125,0.9990000128746032,1.0,0.5601805448532104,305.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.48809814453125,0.9990000128746032,1.0,0.4137474298477173,304.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,303.48809814453125,0.9990000128746032,1.0,0.5601805448532104,304.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,303.48809814453125,0.9990000128746032,1.0,2.657255411148072,303.4879150390625,284.95001220703125,303.4730834960937,294.7079467773437,303.4734802246094,305.2291259765625,303.487060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799726486206055,5.679946899414063,2.5966703105950728e-05,4.393437385559082,1.0,0.0,0.0,298.3796081542969,410.0,-54.29378509521485,0.0,13467.0693359375,1.0,292.3951110839844,293.10125732421875,294.690185546875,294.6896057128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5111692547798157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17946900,305.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,303.4679870605469,0.9990000128746032,1.0,0.5319622755050659,305.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,303.4679870605469,0.9990000128746032,1.0,0.5601819157600403,305.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,303.4679870605469,0.9990000128746032,1.0,0.4137484431266784,304.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4679870605469,0.9990000128746032,1.0,0.5601819157600403,304.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4679870605469,0.9990000128746032,1.0,2.657261610031128,303.46783447265625,284.95001220703125,303.45294189453125,294.7110595703125,303.4533386230469,305.2208251953125,303.4669494628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986000061035,5.679960250854492,2.596650119812693e-05,4.393374443054199,1.0,0.0,0.0,298.37384033203125,410.0,-54.42018508911133,0.0,13467.0947265625,1.0,292.3949279785156,293.1012878417969,294.6916809082031,294.6910400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.510689914226532,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17946960,305.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.4478454589844,0.9990000128746032,1.0,0.5319637060165405,305.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,303.4478454589844,0.9990000128746032,1.0,0.5601834058761597,305.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4478454589844,0.9990000128746032,1.0,0.4137495458126068,304.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.4478454589844,0.9990000128746032,1.0,0.5601834058761597,304.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,303.4478454589844,0.9990000128746032,1.0,2.657268762588501,303.4476928710937,284.95001220703125,303.4327697753906,294.7142944335937,303.43316650390625,305.2123413085937,303.4468078613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.68000078201294,5.679974555969238,2.59662774624303e-05,4.393304824829102,1.0,0.0,0.0,298.3675231933594,410.0,-54.54526138305664,0.0,13467.123046875,1.0,292.39471435546875,293.1012878417969,294.6933288574219,294.692626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5102114677429199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17947020,305.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.407470703125,0.9990000128746032,1.0,0.5319666862487793,305.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,303.407470703125,0.9990000128746032,1.0,0.5601865649223328,305.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,303.407470703125,0.9990000128746032,1.0,0.413751870393753,304.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,303.407470703125,0.9990000128746032,1.0,0.5601865649223328,304.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.407470703125,0.9990000128746032,1.0,2.6572837829589844,303.40728759765625,284.95001220703125,303.392333984375,294.720947265625,303.3927307128906,305.19512939453125,303.40643310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680031776428223,5.68000602722168,2.5965804525185376e-05,4.393157482147217,1.0,0.0,0.0,298.3540954589844,410.0,-54.75921630859375,0.0,13467.18359375,1.0,292.3943176269531,293.101318359375,294.69696044921875,294.6961364746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5092563033103943,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17947080,305.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.407470703125,0.9990000128746032,1.0,0.5319666862487793,305.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,303.407470703125,0.9990000128746032,1.0,0.5601865649223328,305.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,303.407470703125,0.9990000128746032,1.0,0.413751870393753,304.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,303.407470703125,0.9990000128746032,1.0,0.5601865649223328,304.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.407470703125,0.9990000128746032,1.0,2.6572837829589844,303.40728759765625,284.95001220703125,303.392333984375,294.720947265625,303.3927307128906,305.19512939453125,303.40643310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680031776428223,5.68000602722168,2.5965804525185376e-05,4.393157482147217,1.0,0.0,0.0,298.3540954589844,410.0,-54.75921630859375,0.0,13467.18359375,1.0,292.3943176269531,293.101318359375,294.69696044921875,294.6961364746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5092563033103943,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17947140,305.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.366943359375,0.9990000128746032,1.0,0.5319699645042419,305.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,303.366943359375,0.9990000128746032,1.0,0.560189962387085,305.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,303.366943359375,0.9990000128746032,1.0,0.413754403591156,304.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,303.366943359375,0.9990000128746032,1.0,0.560189962387085,304.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,303.366943359375,0.9990000128746032,1.0,2.657299995422364,303.36676025390625,284.95001220703125,303.3517761230469,294.7278747558594,303.3521728515625,305.1775207519531,303.36590576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680065631866455,5.680039882659912,2.5965289751184173e-05,4.392997741699219,1.0,0.0,0.0,298.3394775390625,410.0,-54.935585021972656,0.0,13467.2490234375,1.0,292.3939208984375,293.1013488769531,294.7010498046875,294.7001342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5083046555519104,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17947200,305.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.366943359375,0.9990000128746032,1.0,0.5319699645042419,305.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,303.366943359375,0.9990000128746032,1.0,0.560189962387085,305.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,303.366943359375,0.9990000128746032,1.0,0.413754403591156,304.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,303.366943359375,0.9990000128746032,1.0,0.560189962387085,304.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,303.366943359375,0.9990000128746032,1.0,2.657299995422364,303.36676025390625,284.95001220703125,303.3517761230469,294.7278747558594,303.3521728515625,305.1775207519531,303.36590576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680065631866455,5.680039882659912,2.5965289751184173e-05,4.392997741699219,1.0,0.0,0.0,298.3394775390625,410.0,-54.935585021972656,0.0,13467.2490234375,1.0,292.3939208984375,293.1013488769531,294.7010498046875,294.7001342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5083046555519104,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17947260,305.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,303.32635498046875,0.9990000128746032,1.0,0.5319733619689941,305.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,303.32635498046875,0.9990000128746032,1.0,0.5601935386657715,305.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.32635498046875,0.9990000128746032,1.0,0.4137570559978485,304.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,303.32635498046875,0.9990000128746032,1.0,0.5601935386657715,304.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,303.32635498046875,0.9990000128746032,1.0,2.6573169231414795,303.326171875,284.95001220703125,303.3111267089844,294.7350158691406,303.3115234375,305.15966796875,303.3253173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68010139465332,5.680075168609619,2.5964753149310127e-05,4.3928303718566895,1.0,0.0,0.0,298.3242492675781,410.0,-55.089263916015625,0.0,13467.3173828125,1.0,292.3935241699219,293.1013488769531,294.7054748535156,294.7044372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5073555111885071,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17947320,305.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,303.32635498046875,0.9990000128746032,1.0,0.5319733619689941,305.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,303.32635498046875,0.9990000128746032,1.0,0.5601935386657715,305.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.32635498046875,0.9990000128746032,1.0,0.4137570559978485,304.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,303.32635498046875,0.9990000128746032,1.0,0.5601935386657715,304.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,303.32635498046875,0.9990000128746032,1.0,2.6573169231414795,303.326171875,284.95001220703125,303.3111267089844,294.7350158691406,303.3115234375,305.15966796875,303.3253173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68010139465332,5.680075168609619,2.5964753149310127e-05,4.3928303718566895,1.0,0.0,0.0,298.3242492675781,410.0,-55.089263916015625,0.0,13467.3173828125,1.0,292.3935241699219,293.1013488769531,294.7054748535156,294.7044372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5073555111885071,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17947380,305.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,303.2856750488281,0.9990000128746032,1.0,0.5319768786430359,305.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2856750488281,0.9990000128746032,1.0,0.5601972937583923,305.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,303.2856750488281,0.9990000128746032,1.0,0.4137597978115082,304.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,303.2856750488281,0.9990000128746032,1.0,0.5601972937583923,304.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,303.2856750488281,0.9990000128746032,1.0,2.657334566116333,303.2855224609375,284.95001220703125,303.2704162597656,294.7423095703125,303.2708435058594,305.1414489746094,303.2846374511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680138111114502,5.680111885070801,2.596419471956324e-05,4.392656803131104,1.0,0.0,0.0,298.3083801269531,410.0,-55.213340759277344,0.0,13467.388671875,1.0,292.39312744140625,293.10137939453125,294.7102966308594,294.70916748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5064095258712769,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17947440,305.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,303.2856750488281,0.9990000128746032,1.0,0.5319768786430359,305.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2856750488281,0.9990000128746032,1.0,0.5601972937583923,305.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,303.2856750488281,0.9990000128746032,1.0,0.4137597978115082,304.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,303.2856750488281,0.9990000128746032,1.0,0.5601972937583923,304.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,303.2856750488281,0.9990000128746032,1.0,2.657334566116333,303.2855224609375,284.95001220703125,303.2704162597656,294.7423095703125,303.2708435058594,305.1414489746094,303.2846374511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680138111114502,5.680111885070801,2.596419471956324e-05,4.392656803131104,1.0,0.0,0.0,298.3083801269531,410.0,-55.213340759277344,0.0,13467.388671875,1.0,292.39312744140625,293.10137939453125,294.7102966308594,294.70916748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5064095258712769,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17947500,305.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,303.26531982421875,0.9990000128746032,1.0,0.5319786667823792,305.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,303.26531982421875,0.9990000128746032,1.0,0.5601991415023804,305.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,303.26531982421875,0.9990000128746032,1.0,0.4137611985206604,304.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.26531982421875,0.9990000128746032,1.0,0.5601991415023804,304.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,303.26531982421875,0.9990000128746032,1.0,2.657343626022339,303.2651672363281,284.95001220703125,303.25006103515625,294.7460021972656,303.2504577636719,305.1322631835937,303.2642822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680156707763672,5.680130481719971,2.596391277620569e-05,4.392569065093994,1.0,0.0,0.0,298.30035400390625,410.0,-55.26494216918945,0.0,13467.4248046875,1.0,292.3929138183594,293.10137939453125,294.7128295898437,294.7116394042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5059375762939453,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17947560,305.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2449645996094,0.9990000128746032,1.0,0.5319804549217224,305.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,303.2449645996094,0.9990000128746032,1.0,0.5602010488510132,305.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,303.2449645996094,0.9990000128746032,1.0,0.4137625992298126,304.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,303.2449645996094,0.9990000128746032,1.0,0.5602010488510132,304.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,303.2449645996094,0.9990000128746032,1.0,2.6573526859283447,303.2447814941406,284.95001220703125,303.22967529296875,294.74969482421875,303.2301025390625,305.1229858398437,303.2439270019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680175304412842,5.680149555206299,2.5963629013858736e-05,4.392480373382568,1.0,0.0,0.0,298.29229736328125,410.0,-55.31388092041016,0.0,13467.4609375,1.0,292.3927307128906,293.1014099121094,294.71539306640625,294.71417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5054661631584167,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17947620,305.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2041931152344,0.9990000128746032,1.0,0.5319840908050537,305.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2041931152344,0.9990000128746032,1.0,0.5602048635482788,305.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,303.2041931152344,0.9990000128746032,1.0,0.4137653708457947,304.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,303.2041931152344,0.9990000128746032,1.0,0.5602048635482788,304.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2041931152344,0.9990000128746032,1.0,2.6573705673217773,303.2040405273437,284.95001220703125,303.1889038085937,294.75714111328125,303.1893310546875,305.1042175292969,303.2031555175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021297454834,5.680186748504639,2.596306148916483e-05,4.392303943634033,1.0,0.0,0.0,298.27618408203125,410.0,-55.38568115234375,0.0,13467.533203125,1.0,292.3923034667969,293.1014099121094,294.7207946777344,294.7195129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5045257210731506,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17947680,305.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2041931152344,0.9990000128746032,1.0,0.5319840908050537,305.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2041931152344,0.9990000128746032,1.0,0.5602048635482788,305.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,303.2041931152344,0.9990000128746032,1.0,0.4137653708457947,304.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,303.2041931152344,0.9990000128746032,1.0,0.5602048635482788,304.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2041931152344,0.9990000128746032,1.0,2.6573705673217773,303.2040405273437,284.95001220703125,303.1889038085937,294.75714111328125,303.1893310546875,305.1042175292969,303.2031555175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021297454834,5.680186748504639,2.596306148916483e-05,4.392303943634033,1.0,0.0,0.0,298.27618408203125,410.0,-55.38568115234375,0.0,13467.533203125,1.0,292.3923034667969,293.1014099121094,294.7207946777344,294.7195129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5045257210731506,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17947740,305.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,303.1634521484375,0.9990000128746032,1.0,0.5319876074790955,305.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1634521484375,0.9990000128746032,1.0,0.5602085590362549,305.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,303.1634521484375,0.9990000128746032,1.0,0.4137681126594543,304.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,303.1634521484375,0.9990000128746032,1.0,0.5602085590362549,304.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,303.1634521484375,0.9990000128746032,1.0,2.657388210296631,303.16326904296875,284.95001220703125,303.14813232421875,294.7645874023437,303.1485595703125,305.0850524902344,303.1623840332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680249214172363,5.68022346496582,2.5962504878407344e-05,4.392130374908447,1.0,0.0,0.0,298.2603759765625,410.0,-55.42441940307617,0.0,13467.603515625,1.0,292.39190673828125,293.1014404296875,294.7265014648437,294.72515869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5035889148712158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17947800,305.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,303.1634521484375,0.9990000128746032,1.0,0.5319876074790955,305.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1634521484375,0.9990000128746032,1.0,0.5602085590362549,305.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,303.1634521484375,0.9990000128746032,1.0,0.4137681126594543,304.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,303.1634521484375,0.9990000128746032,1.0,0.5602085590362549,304.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,303.1634521484375,0.9990000128746032,1.0,2.657388210296631,303.16326904296875,284.95001220703125,303.14813232421875,294.7645874023437,303.1485595703125,305.0850524902344,303.1623840332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680249214172363,5.68022346496582,2.5962504878407344e-05,4.392130374908447,1.0,0.0,0.0,298.2603759765625,410.0,-55.42441940307617,0.0,13467.603515625,1.0,292.39190673828125,293.1014404296875,294.7265014648437,294.72515869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5035889148712158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17947860,305.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,303.1226806640625,0.9990000128746032,1.0,0.5319910645484924,305.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,303.1226806640625,0.9990000128746032,1.0,0.5602121949195862,305.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1226806640625,0.9990000128746032,1.0,0.4137708246707916,304.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,303.1226806640625,0.9990000128746032,1.0,0.5602121949195862,304.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,303.1226806640625,0.9990000128746032,1.0,2.6574056148529053,303.1224975585937,284.95001220703125,303.1073608398437,294.7719421386719,303.1077880859375,305.06573486328125,303.12164306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680285930633545,5.680259704589844,2.596195372461807e-05,4.391958713531494,1.0,0.0,0.0,298.2447204589844,410.0,-55.44745635986328,0.0,13467.673828125,1.0,292.3915100097656,293.1014709472656,294.7323303222656,294.7308959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5026532411575317,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
