time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947920,305.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,303.1226806640625,0.9990000128746032,1.0,0.5319910645484924,305.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,303.1226806640625,0.9990000128746032,1.0,0.5602121949195862,305.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1226806640625,0.9990000128746032,1.0,0.4137708246707916,304.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,303.1226806640625,0.9990000128746032,1.0,0.5602121949195862,304.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,303.1226806640625,0.9990000128746032,1.0,2.6574056148529053,303.1224975585937,284.95001220703125,303.1073608398437,294.7719421386719,303.1077880859375,305.06573486328125,303.12164306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680285930633545,5.680259704589844,2.596195372461807e-05,4.391958713531494,1.0,0.0,0.0,298.2447204589844,410.0,-55.44745635986328,0.0,13467.673828125,1.0,292.3915100097656,293.1014709472656,294.7323303222656,294.7308959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5026532411575317,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17947980,304.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,303.0819702148437,0.9990000128746032,1.0,0.5319944024085999,305.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,303.0819702148437,0.9990000128746032,1.0,0.5602157115936279,305.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,303.0819702148437,0.9990000128746032,1.0,0.4137734174728393,304.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,303.0819702148437,0.9990000128746032,1.0,0.5602157115936279,304.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,303.0819702148437,0.9990000128746032,1.0,2.6574223041534424,303.081787109375,284.95001220703125,303.066650390625,294.7791748046875,303.06707763671875,305.04608154296875,303.0809326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680320262908936,5.680294513702393,2.596142621769104e-05,4.391795158386231,1.0,0.0,0.0,298.2297668457031,410.0,-55.42698287963867,0.0,13467.7412109375,1.0,292.39111328125,293.1014709472656,294.7383728027344,294.7369079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5017214417457581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17948040,304.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,303.0819702148437,0.9990000128746032,1.0,0.5319944024085999,305.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,303.0819702148437,0.9990000128746032,1.0,0.5602157115936279,305.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,303.0819702148437,0.9990000128746032,1.0,0.4137734174728393,304.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,303.0819702148437,0.9990000128746032,1.0,0.5602157115936279,304.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,303.0819702148437,0.9990000128746032,1.0,2.6574223041534424,303.081787109375,284.95001220703125,303.066650390625,294.7791748046875,303.06707763671875,305.04608154296875,303.0809326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680320262908936,5.680294513702393,2.596142621769104e-05,4.391795158386231,1.0,0.0,0.0,298.2297668457031,410.0,-55.42698287963867,0.0,13467.7412109375,1.0,292.39111328125,293.1014709472656,294.7383728027344,294.7369079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5017214417457581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17948100,304.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,303.0616149902344,0.9990000128746032,1.0,0.5319960713386536,305.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,303.0616149902344,0.9990000128746032,1.0,0.5602174997329712,305.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.0616149902344,0.9990000128746032,1.0,0.4137747287750244,304.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,303.0616149902344,0.9990000128746032,1.0,0.5602174997329712,304.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,303.0616149902344,0.9990000128746032,1.0,2.657430648803711,303.0614318847656,284.95001220703125,303.0462951660156,294.7827453613281,303.0467224121094,305.0362548828125,303.060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680337905883789,5.680311679840088,2.5961162464227527e-05,4.39171314239502,1.0,0.0,0.0,298.2222900390625,410.0,-55.42221450805664,0.0,13467.7744140625,1.0,292.3908996582031,293.1014709472656,294.7414245605469,294.73992919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5012555718421936,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17948160,304.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.041259765625,0.9990000128746032,1.0,0.5319976806640625,305.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,303.041259765625,0.9990000128746032,1.0,0.5602191686630249,305.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.041259765625,0.9990000128746032,1.0,0.4137759804725647,304.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,303.041259765625,0.9990000128746032,1.0,0.5602191686630249,304.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,303.041259765625,0.9990000128746032,1.0,2.6574387550354004,303.0411071777344,284.95001220703125,303.0259704589844,294.7862548828125,303.0263977050781,305.0263671875,303.04022216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680354595184326,5.680328845977783,2.596090780571103e-05,4.3916335105896,1.0,0.0,0.0,298.2150573730469,410.0,-55.39234924316406,0.0,13467.8076171875,1.0,292.3907165527344,293.1015014648437,294.7445068359375,294.74298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5007903575897217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17948220,304.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,303.0007019042969,0.9990000128746032,1.0,0.5320008397102356,305.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,303.0007019042969,0.9990000128746032,1.0,0.5602225065231323,305.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,303.0007019042969,0.9990000128746032,1.0,0.4137784242630005,304.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,303.0007019042969,0.9990000128746032,1.0,0.5602225065231323,304.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,303.0007019042969,0.9990000128746032,1.0,2.657454252243042,303.0005187988281,284.95001220703125,302.9853820800781,294.7931213378906,302.98583984375,305.0062255859375,302.9996337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680387496948242,5.680361270904541,2.5960413040593263e-05,4.3914794921875,1.0,0.0,0.0,298.2010192871094,410.0,-55.31298828125,0.0,13467.8701171875,1.0,292.39031982421875,293.1015014648437,294.750732421875,294.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4998632669448852,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17948280,304.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,303.0007019042969,0.9990000128746032,1.0,0.5320008397102356,305.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,303.0007019042969,0.9990000128746032,1.0,0.5602225065231323,305.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,303.0007019042969,0.9990000128746032,1.0,0.4137784242630005,304.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,303.0007019042969,0.9990000128746032,1.0,0.5602225065231323,304.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,303.0007019042969,0.9990000128746032,1.0,2.657454252243042,303.0005187988281,284.95001220703125,302.9853820800781,294.7931213378906,302.98583984375,305.0062255859375,302.9996337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680387496948242,5.680361270904541,2.5960413040593263e-05,4.3914794921875,1.0,0.0,0.0,298.2010192871094,410.0,-55.31298828125,0.0,13467.8701171875,1.0,292.39031982421875,293.1015014648437,294.750732421875,294.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4998632669448852,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17948340,304.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.96014404296875,0.9990000128746032,1.0,0.5320039391517639,305.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.96014404296875,0.9990000128746032,1.0,0.5602257251739502,305.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.96014404296875,0.9990000128746032,1.0,0.4137808382511139,304.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,302.96014404296875,0.9990000128746032,1.0,0.5602257251739502,304.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.96014404296875,0.9990000128746032,1.0,2.657469749450684,302.9599914550781,284.95001220703125,302.9449157714844,294.7997131347656,302.9453125,304.98602294921875,302.9591064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680419445037842,5.680393695831299,2.595992555143312e-05,4.391327381134033,1.0,0.0,0.0,298.1871337890625,410.0,-55.22777557373047,0.0,13467.9326171875,1.0,292.389892578125,293.1015319824219,294.75701904296875,294.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4989369809627533,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17948400,304.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.96014404296875,0.9990000128746032,1.0,0.5320039391517639,305.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.96014404296875,0.9990000128746032,1.0,0.5602257251739502,305.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.96014404296875,0.9990000128746032,1.0,0.4137808382511139,304.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,302.96014404296875,0.9990000128746032,1.0,0.5602257251739502,304.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.96014404296875,0.9990000128746032,1.0,2.657469749450684,302.9599914550781,284.95001220703125,302.9449157714844,294.7997131347656,302.9453125,304.98602294921875,302.9591064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680419445037842,5.680393695831299,2.595992555143312e-05,4.391327381134033,1.0,0.0,0.0,298.1871337890625,410.0,-55.22777557373047,0.0,13467.9326171875,1.0,292.389892578125,293.1015319824219,294.75701904296875,294.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4989369809627533,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17948460,304.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,302.91973876953125,0.9990000128746032,1.0,0.5320069193840027,304.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.91973876953125,0.9990000128746032,1.0,0.5602289438247681,305.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,302.91973876953125,0.9990000128746032,1.0,0.4137831628322601,304.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.91973876953125,0.9990000128746032,1.0,0.5602289438247681,304.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.91973876953125,0.9990000128746032,1.0,2.657484769821167,302.9195861816406,284.95001220703125,302.904541015625,294.80596923828125,302.90496826171875,304.965576171875,302.918701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680450916290283,5.680424690246582,2.5959448976209387e-05,4.39117956161499,1.0,0.0,0.0,298.17364501953125,410.0,-55.08914566040039,0.0,13467.9931640625,1.0,292.3894958496094,293.1015319824219,294.7632751464844,294.76171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4980128407478332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17948520,304.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,302.91973876953125,0.9990000128746032,1.0,0.5320069193840027,304.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.91973876953125,0.9990000128746032,1.0,0.5602289438247681,305.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,302.91973876953125,0.9990000128746032,1.0,0.4137831628322601,304.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.91973876953125,0.9990000128746032,1.0,0.5602289438247681,304.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.91973876953125,0.9990000128746032,1.0,2.657484769821167,302.9195861816406,284.95001220703125,302.904541015625,294.80596923828125,302.90496826171875,304.965576171875,302.918701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680450916290283,5.680424690246582,2.5959448976209387e-05,4.39117956161499,1.0,0.0,0.0,298.17364501953125,410.0,-55.08914566040039,0.0,13467.9931640625,1.0,292.3894958496094,293.1015319824219,294.7632751464844,294.76171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4980128407478332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17948580,304.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.8794860839844,0.9990000128746032,1.0,0.5320098996162415,304.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,302.8794860839844,0.9990000128746032,1.0,0.5602320432662964,305.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,302.8794860839844,0.9990000128746032,1.0,0.413785457611084,304.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8794860839844,0.9990000128746032,1.0,0.5602320432662964,304.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,302.8794860839844,0.9990000128746032,1.0,2.657499551773072,302.8793029785156,284.95001220703125,302.86431884765625,294.8118591308594,302.86474609375,304.9448547363281,302.8784484863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680481433868408,5.680455684661865,2.5958985133911483e-05,4.3910346031188965,1.0,0.0,0.0,298.1604309082031,410.0,-54.92741394042969,0.0,13468.052734375,1.0,292.3890991210937,293.1015625,294.7694702148437,294.7679138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4970907270908355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17948640,304.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.8794860839844,0.9990000128746032,1.0,0.5320098996162415,304.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,302.8794860839844,0.9990000128746032,1.0,0.5602320432662964,305.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,302.8794860839844,0.9990000128746032,1.0,0.413785457611084,304.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8794860839844,0.9990000128746032,1.0,0.5602320432662964,304.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,302.8794860839844,0.9990000128746032,1.0,2.657499551773072,302.8793029785156,284.95001220703125,302.86431884765625,294.8118591308594,302.86474609375,304.9448547363281,302.8784484863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680481433868408,5.680455684661865,2.5958985133911483e-05,4.3910346031188965,1.0,0.0,0.0,298.1604309082031,410.0,-54.92741394042969,0.0,13468.052734375,1.0,292.3890991210937,293.1015625,294.7694702148437,294.7679138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4970907270908355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17948700,304.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.859375,0.9990000128746032,1.0,0.5320113301277161,304.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.859375,0.9990000128746032,1.0,0.5602335333824158,305.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.859375,0.9990000128746032,1.0,0.4137865900993347,304.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.859375,0.9990000128746032,1.0,0.5602335333824158,304.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.859375,0.9990000128746032,1.0,2.6575067043304443,302.85919189453125,284.95001220703125,302.84423828125,294.81463623046875,302.8446655273437,304.9344482421875,302.8583374023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680496692657471,5.680470943450928,2.595875412225724e-05,4.390962600708008,1.0,0.0,0.0,298.15386962890625,410.0,-54.84636688232422,0.0,13468.08203125,1.0,292.388916015625,293.1015625,294.7725524902344,294.7710266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4966298937797546,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17948760,304.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.8393249511719,0.9990000128746032,1.0,0.5320127606391907,304.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.8393249511719,0.9990000128746032,1.0,0.5602350831031799,305.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,302.8393249511719,0.9990000128746032,1.0,0.4137877225875854,304.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,302.8393249511719,0.9990000128746032,1.0,0.5602350831031799,304.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,302.8393249511719,0.9990000128746032,1.0,2.6575138568878174,302.83917236328125,284.95001220703125,302.8242492675781,294.8173217773437,302.8246459960937,304.9239807128906,302.8383178710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680511474609375,5.680485725402832,2.595852674858179e-05,4.390892028808594,1.0,0.0,0.0,298.1474609375,410.0,-54.7342414855957,0.0,13468.1103515625,1.0,292.3887023925781,293.1015625,294.7756042480469,294.7740783691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4961697459220886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17948820,304.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.79937744140625,0.9990000128746032,1.0,0.5320155620574951,304.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.79937744140625,0.9990000128746032,1.0,0.5602380037307739,305.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,302.79937744140625,0.9990000128746032,1.0,0.4137898981571197,304.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.79937744140625,0.9990000128746032,1.0,0.5602380037307739,304.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.79937744140625,0.9990000128746032,1.0,2.6575279235839844,302.7992248535156,284.95001220703125,302.78436279296875,294.82232666015625,302.7847595214844,304.90283203125,302.79833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680540561676025,5.680514812469482,2.5958084734156728e-05,4.390754699707031,1.0,0.0,0.0,298.1348876953125,410.0,-54.51042175292969,0.0,13468.1669921875,1.0,292.3883056640625,293.1015930175781,294.7815856933594,294.7801208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4952507317066192,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17948880,304.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.79937744140625,0.9990000128746032,1.0,0.5320155620574951,304.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.79937744140625,0.9990000128746032,1.0,0.5602380037307739,305.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,302.79937744140625,0.9990000128746032,1.0,0.4137898981571197,304.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.79937744140625,0.9990000128746032,1.0,0.5602380037307739,304.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.79937744140625,0.9990000128746032,1.0,2.6575279235839844,302.7992248535156,284.95001220703125,302.78436279296875,294.82232666015625,302.7847595214844,304.90283203125,302.79833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680540561676025,5.680514812469482,2.5958084734156728e-05,4.390754699707031,1.0,0.0,0.0,298.1348876953125,410.0,-54.51042175292969,0.0,13468.1669921875,1.0,292.3883056640625,293.1015930175781,294.7815856933594,294.7801208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4952507317066192,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17948940,304.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7596740722656,0.9990000128746032,1.0,0.532018780708313,304.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,302.7596740722656,0.9990000128746032,1.0,0.5602414011955261,305.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7596740722656,0.9990000128746032,1.0,0.4137923717498779,304.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.7596740722656,0.9990000128746032,1.0,0.5602414011955261,304.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7596740722656,0.9990000128746032,1.0,2.657543897628784,302.7594909667969,284.95001220703125,302.7446594238281,294.8268127441406,302.7451171875,304.88134765625,302.7586364746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6805739402771,5.680548191070557,2.5957579055102545e-05,4.390596866607666,1.0,0.0,0.0,298.1205444335937,410.0,-54.26499557495117,0.0,13468.2314453125,1.0,292.3879089355469,293.1015930175781,294.787353515625,294.7859191894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4943333566188812,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949000,304.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7596740722656,0.9990000128746032,1.0,0.532018780708313,304.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,302.7596740722656,0.9990000128746032,1.0,0.5602414011955261,305.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7596740722656,0.9990000128746032,1.0,0.4137923717498779,304.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.7596740722656,0.9990000128746032,1.0,0.5602414011955261,304.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7596740722656,0.9990000128746032,1.0,2.657543897628784,302.7594909667969,284.95001220703125,302.7446594238281,294.8268127441406,302.7451171875,304.88134765625,302.7586364746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6805739402771,5.680548191070557,2.5957579055102545e-05,4.390596866607666,1.0,0.0,0.0,298.1205444335937,410.0,-54.26499557495117,0.0,13468.2314453125,1.0,292.3879089355469,293.1015930175781,294.787353515625,294.7859191894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4943333566188812,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949060,304.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,302.7201232910156,0.9990000128746032,1.0,0.5320222973823547,304.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7201232910156,0.9990000128746032,1.0,0.5602450966835022,305.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7201232910156,0.9990000128746032,1.0,0.41379514336586,304.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.7201232910156,0.9990000128746032,1.0,0.5602450966835022,304.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.7201232910156,0.9990000128746032,1.0,2.6575615406036377,302.7199401855469,284.95001220703125,302.7052001953125,294.83074951171875,302.70562744140625,304.8596496582031,302.7190856933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.68061113357544,5.680584907531738,2.595701880636625e-05,4.390422821044922,1.0,0.0,0.0,298.1046447753906,410.0,-53.99899673461914,0.0,13468.302734375,1.0,292.38751220703125,293.10162353515625,294.7929077148437,294.7915344238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4934167265892029,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949120,304.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,302.7201232910156,0.9990000128746032,1.0,0.5320222973823547,304.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7201232910156,0.9990000128746032,1.0,0.5602450966835022,305.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7201232910156,0.9990000128746032,1.0,0.41379514336586,304.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.7201232910156,0.9990000128746032,1.0,0.5602450966835022,304.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.7201232910156,0.9990000128746032,1.0,2.6575615406036377,302.7199401855469,284.95001220703125,302.7052001953125,294.83074951171875,302.70562744140625,304.8596496582031,302.7190856933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.68061113357544,5.680584907531738,2.595701880636625e-05,4.390422821044922,1.0,0.0,0.0,298.1046447753906,410.0,-53.99899673461914,0.0,13468.302734375,1.0,292.38751220703125,293.10162353515625,294.7929077148437,294.7915344238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4934167265892029,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949180,304.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,302.6808166503906,0.9990000128746032,1.0,0.5320253968238831,304.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.6808166503906,0.9990000128746032,1.0,0.5602483153343201,305.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,302.6808166503906,0.9990000128746032,1.0,0.4137974977493286,304.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.6808166503906,0.9990000128746032,1.0,0.5602483153343201,304.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6808166503906,0.9990000128746032,1.0,2.6575767993927,302.6806640625,284.95001220703125,302.6659851074219,294.8340759277344,302.6664428710937,304.8376770019531,302.6798095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680642604827881,5.680616855621338,2.595653859316372e-05,4.390272617340088,1.0,0.0,0.0,298.0909423828125,410.0,-53.69141387939453,0.0,13468.3642578125,1.0,292.3870849609375,293.10162353515625,294.79815673828125,294.796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4925012588500976,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949240,304.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,302.6808166503906,0.9990000128746032,1.0,0.5320253968238831,304.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.6808166503906,0.9990000128746032,1.0,0.5602483153343201,305.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,302.6808166503906,0.9990000128746032,1.0,0.4137974977493286,304.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.6808166503906,0.9990000128746032,1.0,0.5602483153343201,304.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6808166503906,0.9990000128746032,1.0,2.6575767993927,302.6806640625,284.95001220703125,302.6659851074219,294.8340759277344,302.6664428710937,304.8376770019531,302.6798095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680642604827881,5.680616855621338,2.595653859316372e-05,4.390272617340088,1.0,0.0,0.0,298.0909423828125,410.0,-53.69141387939453,0.0,13468.3642578125,1.0,292.3870849609375,293.10162353515625,294.79815673828125,294.796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4925012588500976,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949300,304.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,302.6612243652344,0.9990000128746032,1.0,0.5320267081260681,304.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6612243652344,0.9990000128746032,1.0,0.5602497458457947,305.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,302.6612243652344,0.9990000128746032,1.0,0.4137985408306122,304.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6612243652344,0.9990000128746032,1.0,0.5602497458457947,304.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6612243652344,0.9990000128746032,1.0,2.657583475112915,302.6610717773437,284.95001220703125,302.646484375,294.8354797363281,302.6468811035156,304.8266296386719,302.66021728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680656433105469,5.680630683898926,2.5956329409382303e-05,4.390207767486572,1.0,0.0,0.0,298.0850524902344,410.0,-53.53840255737305,0.0,13468.390625,1.0,292.38690185546875,293.10162353515625,294.8007202148437,294.7994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4920437037944793,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949360,304.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6417541503906,0.9990000128746032,1.0,0.5320274233818054,304.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,302.6417541503906,0.9990000128746032,1.0,0.560250461101532,305.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.6417541503906,0.9990000128746032,1.0,0.4137990772724151,304.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,302.6417541503906,0.9990000128746032,1.0,0.560250461101532,304.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6417541503906,0.9990000128746032,1.0,2.6575870513916016,302.6416015625,284.95001220703125,302.6270446777344,294.8367614746094,302.62744140625,304.81549072265625,302.6407470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6806640625,5.680637836456299,2.595621845102869e-05,4.390172958374023,1.0,0.0,0.0,298.08184814453125,410.0,-53.35415649414063,0.0,13468.404296875,1.0,292.3866882324219,293.10162353515625,294.8031616210937,294.80194091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4915865361690521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949420,304.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,302.6029968261719,0.9990000128746032,1.0,0.5320278406143188,304.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,302.6029968261719,0.9990000128746032,1.0,0.5602509379386902,305.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,302.6029968261719,0.9990000128746032,1.0,0.4137994349002838,304.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.6029968261719,0.9990000128746032,1.0,0.5602509379386902,304.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.6029968261719,0.9990000128746032,1.0,2.657589197158813,302.60284423828125,284.95001220703125,302.58837890625,294.8387145996094,302.5888061523437,304.79296875,302.6020202636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680668830871582,5.680642604827881,2.5956143872463144e-05,4.39015007019043,1.0,0.0,0.0,298.07977294921875,410.0,-52.98575592041016,0.0,13468.4140625,1.0,292.38629150390625,293.1016540527344,294.8077087402344,294.8065795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4906728565692901,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949480,304.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,302.6029968261719,0.9990000128746032,1.0,0.5320278406143188,304.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,302.6029968261719,0.9990000128746032,1.0,0.5602509379386902,305.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,302.6029968261719,0.9990000128746032,1.0,0.4137994349002838,304.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.6029968261719,0.9990000128746032,1.0,0.5602509379386902,304.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.6029968261719,0.9990000128746032,1.0,2.657589197158813,302.60284423828125,284.95001220703125,302.58837890625,294.8387145996094,302.5888061523437,304.79296875,302.6020202636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680668830871582,5.680642604827881,2.5956143872463144e-05,4.39015007019043,1.0,0.0,0.0,298.07977294921875,410.0,-52.98575592041016,0.0,13468.4140625,1.0,292.38629150390625,293.1016540527344,294.8077087402344,294.8065795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4906728565692901,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949540,304.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5645446777344,0.9990000128746032,1.0,0.5320274233818054,304.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.5645446777344,0.9990000128746032,1.0,0.5602505207061768,305.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,302.5645446777344,0.9990000128746032,1.0,0.4137991070747375,304.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,302.5645446777344,0.9990000128746032,1.0,0.5602505207061768,304.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5645446777344,0.9990000128746032,1.0,2.6575872898101807,302.5643920898437,284.95001220703125,302.54998779296875,294.8399658203125,302.55047607421875,304.7702941894531,302.5635681152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6806640625,5.680638313293457,2.595621117507108e-05,4.390171051025391,1.0,0.0,0.0,298.0816955566406,410.0,-52.56267547607422,0.0,13468.4052734375,1.0,292.3858947753906,293.1016540527344,294.8118896484375,294.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4897603392601013,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949600,304.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5645446777344,0.9990000128746032,1.0,0.5320274233818054,304.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.5645446777344,0.9990000128746032,1.0,0.5602505207061768,305.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,302.5645446777344,0.9990000128746032,1.0,0.4137991070747375,304.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,302.5645446777344,0.9990000128746032,1.0,0.5602505207061768,304.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5645446777344,0.9990000128746032,1.0,2.6575872898101807,302.5643920898437,284.95001220703125,302.54998779296875,294.8399658203125,302.55047607421875,304.7702941894531,302.5635681152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6806640625,5.680638313293457,2.595621117507108e-05,4.390171051025391,1.0,0.0,0.0,298.0816955566406,410.0,-52.56267547607422,0.0,13468.4052734375,1.0,292.3858947753906,293.1016540527344,294.8118896484375,294.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4897603392601013,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949660,304.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,302.5281982421875,0.9990000128746032,1.0,0.5320263504981995,304.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,302.5281982421875,0.9990000128746032,1.0,0.560249388217926,305.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5281982421875,0.9990000128746032,1.0,0.4137982726097107,304.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5281982421875,0.9990000128746032,1.0,0.560249388217926,303.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.5281982421875,0.9990000128746032,1.0,2.6575818061828613,302.5280456542969,284.95001220703125,302.513671875,294.8415222167969,302.5146179199219,304.7475280761719,302.5272521972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680653095245361,5.68062686920166,2.595638216007501e-05,4.390223979949951,1.0,0.0,0.0,298.0865173339844,410.0,-50.91070556640625,0.0,13468.3837890625,1.0,292.385498046875,293.1016540527344,294.81573486328125,294.8147888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.488877534866333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949720,304.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,302.5281982421875,0.9990000128746032,1.0,0.5320263504981995,304.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,302.5281982421875,0.9990000128746032,1.0,0.560249388217926,305.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5281982421875,0.9990000128746032,1.0,0.4137982726097107,304.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5281982421875,0.9990000128746032,1.0,0.560249388217926,303.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.5281982421875,0.9990000128746032,1.0,2.6575818061828613,302.5280456542969,284.95001220703125,302.513671875,294.8415222167969,302.5146179199219,304.7475280761719,302.5272521972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680653095245361,5.68062686920166,2.595638216007501e-05,4.390223979949951,1.0,0.0,0.0,298.0865173339844,410.0,-50.91070556640625,0.0,13468.3837890625,1.0,292.385498046875,293.1016540527344,294.81573486328125,294.8147888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.488877534866333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949780,304.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.49420166015625,0.9990000128746032,1.0,0.5320249795913696,304.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.49420166015625,0.9990000128746032,1.0,0.5602478981018066,305.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.49420166015625,0.9990000128746032,1.0,0.4137971997261047,304.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.49420166015625,0.9990000128746032,1.0,0.5602478981018066,303.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.49420166015625,0.9990000128746032,1.0,2.6575748920440674,302.4940490722656,284.95001220703125,302.4809875488281,294.8445129394531,302.4815979003906,304.7248229980469,302.49334716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680638790130615,5.680612564086914,2.5956600438803434e-05,4.390292167663574,1.0,0.0,0.0,298.0927124023437,410.0,-47.92894744873047,0.0,13468.35546875,1.0,292.3851013183594,293.1016845703125,294.8194885253906,294.818603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.488034576177597,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949840,304.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.49420166015625,0.9990000128746032,1.0,0.5320249795913696,304.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.49420166015625,0.9990000128746032,1.0,0.5602478981018066,305.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.49420166015625,0.9990000128746032,1.0,0.4137971997261047,304.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.49420166015625,0.9990000128746032,1.0,0.5602478981018066,303.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.49420166015625,0.9990000128746032,1.0,2.6575748920440674,302.4940490722656,284.95001220703125,302.4809875488281,294.8445129394531,302.4815979003906,304.7248229980469,302.49334716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680638790130615,5.680612564086914,2.5956600438803434e-05,4.390292167663574,1.0,0.0,0.0,298.0927124023437,410.0,-47.92894744873047,0.0,13468.35546875,1.0,292.3851013183594,293.1016845703125,294.8194885253906,294.818603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.488034576177597,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949900,304.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.4783630371094,0.9990000128746032,1.0,0.5320241451263428,304.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4783630371094,0.9990000128746032,1.0,0.5602470636367798,305.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.4783630371094,0.9990000128746032,1.0,0.4137965440750122,304.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,302.4783630371094,0.9990000128746032,1.0,0.5602470636367798,303.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.4783630371094,0.9990000128746032,1.0,2.6575708389282227,302.4782409667969,284.95001220703125,302.4659118652344,294.84649658203125,302.4663391113281,304.7135314941406,302.4775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680630207061768,5.680603981018066,2.595673140604049e-05,4.3903326988220215,1.0,0.0,0.0,298.096435546875,410.0,-46.00086975097656,0.0,13468.3388671875,1.0,292.3848876953125,293.1016845703125,294.8213806152344,294.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4876358807086944,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949960,304.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.4634094238281,0.9990000128746032,1.0,0.5320231914520264,304.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,302.4634094238281,0.9990000128746032,1.0,0.5602460503578186,305.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,302.4634094238281,0.9990000128746032,1.0,0.4137958288192749,304.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,302.4634094238281,0.9990000128746032,1.0,0.5602460503578186,303.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,302.4634094238281,0.9990000128746032,1.0,2.6575660705566406,302.4632873535156,284.95001220703125,302.4516296386719,294.8487854003906,302.4519958496094,304.7022399902344,302.462646484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680620193481445,5.680594444274902,2.595688056317158e-05,4.390378952026367,1.0,0.0,0.0,298.1006774902344,410.0,-43.815208435058594,0.0,13468.3203125,1.0,292.3847045898437,293.1016845703125,294.82330322265625,294.8223876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4872557818889618,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
