time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950020,304.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4360656738281,0.9990000128746032,1.0,0.5320210456848145,304.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4360656738281,0.9990000128746032,1.0,0.5602437853813171,305.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.4360656738281,0.9990000128746032,1.0,0.4137941300868988,304.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,302.4360656738281,0.9990000128746032,1.0,0.5602437853813171,303.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.4360656738281,0.9990000128746032,1.0,2.657555103302002,302.4359741210937,284.95001220703125,302.4254455566406,294.85430908203125,302.4257507324219,304.67987060546875,302.4353942871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.68059778213501,5.680571556091309,2.5957222533179447e-05,4.390485763549805,1.0,0.0,0.0,298.11041259765625,410.0,-39.58504867553711,0.0,13468.2763671875,1.0,292.38427734375,293.1016845703125,294.82733154296875,294.8263854980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4865657389163971,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950080,304.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4360656738281,0.9990000128746032,1.0,0.5320210456848145,304.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4360656738281,0.9990000128746032,1.0,0.5602437853813171,305.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.4360656738281,0.9990000128746032,1.0,0.4137941300868988,304.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,302.4360656738281,0.9990000128746032,1.0,0.5602437853813171,303.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.4360656738281,0.9990000128746032,1.0,2.657555103302002,302.4359741210937,284.95001220703125,302.4254455566406,294.85430908203125,302.4257507324219,304.67987060546875,302.4353942871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.68059778213501,5.680571556091309,2.5957222533179447e-05,4.390485763549805,1.0,0.0,0.0,298.11041259765625,410.0,-39.58504867553711,0.0,13468.2763671875,1.0,292.38427734375,293.1016845703125,294.82733154296875,294.8263854980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4865657389163971,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950140,304.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,302.4117736816406,0.9990000128746032,1.0,0.5320186018943787,304.6761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.4117736816406,0.9990000128746032,1.0,0.560241162776947,304.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4117736816406,0.9990000128746032,1.0,0.413792222738266,304.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,302.4117736816406,0.9990000128746032,1.0,0.560241162776947,303.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.4117736816406,0.9990000128746032,1.0,2.657542943954468,302.41168212890625,284.95001220703125,302.402099609375,294.8609924316406,302.40252685546875,304.6579284667969,302.4111633300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680572032928467,5.680546283721924,2.5957608158933e-05,4.390605926513672,1.0,0.0,0.0,298.1213684082031,410.0,-35.49143600463867,0.0,13468.2275390625,1.0,292.3838806152344,293.1016845703125,294.8316955566406,294.8306579589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4859595000743866,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950200,304.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,302.4117736816406,0.9990000128746032,1.0,0.5320186018943787,304.6761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.4117736816406,0.9990000128746032,1.0,0.560241162776947,304.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4117736816406,0.9990000128746032,1.0,0.413792222738266,304.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,302.4117736816406,0.9990000128746032,1.0,0.560241162776947,303.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.4117736816406,0.9990000128746032,1.0,2.657542943954468,302.41168212890625,284.95001220703125,302.402099609375,294.8609924316406,302.40252685546875,304.6579284667969,302.4111633300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680572032928467,5.680546283721924,2.5957608158933e-05,4.390605926513672,1.0,0.0,0.0,298.1213684082031,410.0,-35.49143600463867,0.0,13468.2275390625,1.0,292.3838806152344,293.1016845703125,294.8316955566406,294.8306579589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4859595000743866,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950260,304.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.39013671875,0.9990000128746032,1.0,0.5320159792900085,304.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,302.39013671875,0.9990000128746032,1.0,0.5602384805679321,304.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,302.39013671875,0.9990000128746032,1.0,0.413790225982666,304.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.39013671875,0.9990000128746032,1.0,0.5602384805679321,303.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,302.39013671875,0.9990000128746032,1.0,2.6575300693511963,302.3900451660156,284.95001220703125,302.3814392089844,294.8687438964844,302.38189697265625,304.63641357421875,302.3895874023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680545330047607,5.6805195808410645,2.59580156125594e-05,4.390732765197754,1.0,0.0,0.0,298.1329040527344,410.0,-31.6768798828125,0.0,13468.17578125,1.0,292.38348388671875,293.1017150878906,294.8365173339844,294.8353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4854307472705841,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950320,304.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.39013671875,0.9990000128746032,1.0,0.5320159792900085,304.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,302.39013671875,0.9990000128746032,1.0,0.5602384805679321,304.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,302.39013671875,0.9990000128746032,1.0,0.413790225982666,304.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.39013671875,0.9990000128746032,1.0,0.5602384805679321,303.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,302.39013671875,0.9990000128746032,1.0,2.6575300693511963,302.3900451660156,284.95001220703125,302.3814392089844,294.8687438964844,302.38189697265625,304.63641357421875,302.3895874023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680545330047607,5.6805195808410645,2.59580156125594e-05,4.390732765197754,1.0,0.0,0.0,298.1329040527344,410.0,-31.6768798828125,0.0,13468.17578125,1.0,292.38348388671875,293.1017150878906,294.8365173339844,294.8353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4854307472705841,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950380,304.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.3708190917969,0.9990000128746032,1.0,0.532013475894928,304.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,302.3708190917969,0.9990000128746032,1.0,0.5602357983589172,304.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,302.3708190917969,0.9990000128746032,1.0,0.413788229227066,304.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,302.3708190917969,0.9990000128746032,1.0,0.5602357983589172,303.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,302.3708190917969,0.9990000128746032,1.0,2.657517433166504,302.3707275390625,284.95001220703125,302.3631591796875,294.8774719238281,302.3634948730469,304.6153564453125,302.3703308105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680518627166748,5.680492877960205,2.595841942820698e-05,4.390858173370361,1.0,0.0,0.0,298.14434814453125,410.0,-28.104700088500977,0.0,13468.1240234375,1.0,292.3830871582031,293.1017150878906,294.841796875,294.84051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4849706292152405,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950440,304.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.3708190917969,0.9990000128746032,1.0,0.532013475894928,304.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,302.3708190917969,0.9990000128746032,1.0,0.5602357983589172,304.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,302.3708190917969,0.9990000128746032,1.0,0.413788229227066,304.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,302.3708190917969,0.9990000128746032,1.0,0.5602357983589172,303.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,302.3708190917969,0.9990000128746032,1.0,2.657517433166504,302.3707275390625,284.95001220703125,302.3631591796875,294.8774719238281,302.3634948730469,304.6153564453125,302.3703308105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680518627166748,5.680492877960205,2.595841942820698e-05,4.390858173370361,1.0,0.0,0.0,298.14434814453125,410.0,-28.104700088500977,0.0,13468.1240234375,1.0,292.3830871582031,293.1017150878906,294.841796875,294.84051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4849706292152405,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950500,304.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.36187744140625,0.9990000128746032,1.0,0.5320122241973877,304.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,302.36187744140625,0.9990000128746032,1.0,0.5602344870567322,304.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,302.36187744140625,0.9990000128746032,1.0,0.4137872755527496,304.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.36187744140625,0.9990000128746032,1.0,0.5602344870567322,303.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.36187744140625,0.9990000128746032,1.0,2.657511234283448,302.3617858886719,284.95001220703125,302.3548583984375,294.8822021484375,302.35504150390625,304.60498046875,302.3614196777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680505752563477,5.680480003356934,2.595861406007316e-05,4.390919208526611,1.0,0.0,0.0,298.14990234375,410.0,-26.31427001953125,0.0,13468.099609375,1.0,292.38287353515625,293.1017150878906,294.8445739746094,294.8432312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4847609102725982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950560,304.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.3537292480469,0.9990000128746032,1.0,0.532011091709137,304.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3537292480469,0.9990000128746032,1.0,0.5602332949638367,304.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.3537292480469,0.9990000128746032,1.0,0.413786381483078,304.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3537292480469,0.9990000128746032,1.0,0.5602332949638367,303.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.3537292480469,0.9990000128746032,1.0,2.657505512237549,302.3536682128906,284.95001220703125,302.3470458984375,294.8871459960937,302.34735107421875,304.5947570800781,302.3533020019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6804938316345215,5.6804680824279785,2.595879595901352e-05,4.390975475311279,1.0,0.0,0.0,298.1550598144531,410.0,-24.62545585632324,0.0,13468.076171875,1.0,292.3826904296875,293.1017150878906,294.8475646972656,294.8461608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4845757484436035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950620,304.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,302.3388977050781,0.9990000128746032,1.0,0.5320090055465698,304.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,302.3388977050781,0.9990000128746032,1.0,0.56023108959198,304.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3388977050781,0.9990000128746032,1.0,0.413784772157669,304.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,302.3388977050781,0.9990000128746032,1.0,0.56023108959198,303.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3388977050781,0.9990000128746032,1.0,2.6574950218200684,302.3388366699219,284.95001220703125,302.3328552246094,294.8975830078125,302.333251953125,304.5746459960937,302.3385314941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680472373962402,5.680446624755859,2.5959123377106152e-05,4.391077518463135,1.0,0.0,0.0,298.16436767578125,410.0,-21.71107482910156,0.0,13468.0341796875,1.0,292.3822937011719,293.1017150878906,294.85406494140625,294.8525085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.484255701303482,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950680,304.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,302.3388977050781,0.9990000128746032,1.0,0.5320090055465698,304.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,302.3388977050781,0.9990000128746032,1.0,0.56023108959198,304.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3388977050781,0.9990000128746032,1.0,0.413784772157669,304.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,302.3388977050781,0.9990000128746032,1.0,0.56023108959198,303.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3388977050781,0.9990000128746032,1.0,2.6574950218200684,302.3388366699219,284.95001220703125,302.3328552246094,294.8975830078125,302.333251953125,304.5746459960937,302.3385314941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680472373962402,5.680446624755859,2.5959123377106152e-05,4.391077518463135,1.0,0.0,0.0,298.16436767578125,410.0,-21.71107482910156,0.0,13468.0341796875,1.0,292.3822937011719,293.1017150878906,294.85406494140625,294.8525085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.484255701303482,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950740,304.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,302.3255920410156,0.9990000128746032,1.0,0.5320071578025818,304.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3255920410156,0.9990000128746032,1.0,0.5602291822433472,304.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.3255920410156,0.9990000128746032,1.0,0.4137833416461944,304.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3255920410156,0.9990000128746032,1.0,0.5602291822433472,303.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.3255920410156,0.9990000128746032,1.0,2.6574859619140625,302.3255310058594,284.95001220703125,302.3203430175781,294.9087829589844,302.3205871582031,304.554931640625,302.32525634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680453300476074,5.680427551269531,2.595941259642132e-05,4.391167640686035,1.0,0.0,0.0,298.1725769042969,410.0,-19.12282943725586,0.0,13467.998046875,1.0,292.38189697265625,293.10174560546875,294.861083984375,294.8593444824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4839858412742615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950800,304.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,302.3255920410156,0.9990000128746032,1.0,0.5320071578025818,304.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3255920410156,0.9990000128746032,1.0,0.5602291822433472,304.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.3255920410156,0.9990000128746032,1.0,0.4137833416461944,304.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3255920410156,0.9990000128746032,1.0,0.5602291822433472,303.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.3255920410156,0.9990000128746032,1.0,2.6574859619140625,302.3255310058594,284.95001220703125,302.3203430175781,294.9087829589844,302.3205871582031,304.554931640625,302.32525634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680453300476074,5.680427551269531,2.595941259642132e-05,4.391167640686035,1.0,0.0,0.0,298.1725769042969,410.0,-19.12282943725586,0.0,13467.998046875,1.0,292.38189697265625,293.10174560546875,294.861083984375,294.8593444824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4839858412742615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950860,304.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,302.31396484375,0.9990000128746032,1.0,0.5320054292678833,304.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.31396484375,0.9990000128746032,1.0,0.5602273344993591,304.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,302.31396484375,0.9990000128746032,1.0,0.413782000541687,304.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,302.31396484375,0.9990000128746032,1.0,0.5602273344993591,303.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,302.31396484375,0.9990000128746032,1.0,2.657477378845215,302.3139343261719,284.95001220703125,302.30926513671875,294.9206237792969,302.3095703125,304.5356140136719,302.3136901855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680435180664063,5.68040943145752,2.5959685444831848e-05,4.391252517700195,1.0,0.0,0.0,298.1803283691406,410.0,-16.80522918701172,0.0,13467.962890625,1.0,292.3814697265625,293.10174560546875,294.8687744140625,294.86688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4837723672389984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950920,304.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,302.31396484375,0.9990000128746032,1.0,0.5320054292678833,304.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.31396484375,0.9990000128746032,1.0,0.5602273344993591,304.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,302.31396484375,0.9990000128746032,1.0,0.413782000541687,304.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,302.31396484375,0.9990000128746032,1.0,0.5602273344993591,303.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,302.31396484375,0.9990000128746032,1.0,2.657477378845215,302.3139343261719,284.95001220703125,302.30926513671875,294.9206237792969,302.3095703125,304.5356140136719,302.3136901855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680435180664063,5.68040943145752,2.5959685444831848e-05,4.391252517700195,1.0,0.0,0.0,298.1803283691406,410.0,-16.80522918701172,0.0,13467.962890625,1.0,292.3814697265625,293.10174560546875,294.8687744140625,294.86688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4837723672389984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950980,304.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.3082580566406,0.9990000128746032,1.0,0.5320045351982117,304.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3082580566406,0.9990000128746032,1.0,0.5602263808250427,304.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3082580566406,0.9990000128746032,1.0,0.4137813150882721,304.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3082580566406,0.9990000128746032,1.0,0.5602263808250427,303.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,302.3082580566406,0.9990000128746032,1.0,2.657472848892212,302.3082275390625,284.95001220703125,302.30401611328125,294.9269714355469,302.3041381835937,304.5256652832031,302.3079833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680426120758057,5.680399894714356,2.595982550701592e-05,4.39129638671875,1.0,0.0,0.0,298.1842956542969,410.0,-15.717636108398438,0.0,13467.9453125,1.0,292.3812866210937,293.10174560546875,294.8729248046875,294.8709716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4836735725402832,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951040,304.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,302.30352783203125,0.9990000128746032,1.0,0.5320037603378296,304.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.30352783203125,0.9990000128746032,1.0,0.5602255463600159,304.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.30352783203125,0.9990000128746032,1.0,0.4137806892395019,304.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,302.30352783203125,0.9990000128746032,1.0,0.5602255463600159,303.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,302.30352783203125,0.9990000128746032,1.0,2.657468795776367,302.3034973144531,284.95001220703125,302.2994079589844,294.9329833984375,302.29962158203125,304.5166015625,302.3032531738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680417537689209,5.680391788482666,2.595995283627417e-05,4.391335487365723,1.0,0.0,0.0,298.1878967285156,410.0,-14.840985298156738,0.0,13467.9287109375,1.0,292.3810729980469,293.10174560546875,294.87701416015625,294.8749694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4836013317108154,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951100,304.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.2986145019531,0.9990000128746032,1.0,0.5320029258728027,304.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,302.2986145019531,0.9990000128746032,1.0,0.560224711894989,304.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2986145019531,0.9990000128746032,1.0,0.4137800335884094,304.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.2986145019531,0.9990000128746032,1.0,0.560224711894989,303.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,302.2986145019531,0.9990000128746032,1.0,2.6574647426605225,302.2985534667969,284.95001220703125,302.2948303222656,294.9393310546875,302.2949523925781,304.5072021484375,302.29833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680408954620361,5.680383205413818,2.5960083803511225e-05,4.391376495361328,1.0,0.0,0.0,298.1916198730469,410.0,-13.903572082519531,0.0,13467.912109375,1.0,292.3808898925781,293.10174560546875,294.8812866210937,294.8791809082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4835260212421417,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951160,304.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.2940368652344,0.9990000128746032,1.0,0.5320020914077759,304.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,302.2940368652344,0.9990000128746032,1.0,0.5602238178253174,304.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,302.2940368652344,0.9990000128746032,1.0,0.4137794077396393,304.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,302.2940368652344,0.9990000128746032,1.0,0.5602238178253174,303.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2940368652344,0.9990000128746032,1.0,2.6574606895446777,302.29400634765625,284.95001220703125,302.2904663085937,294.94580078125,302.2906188964844,304.49786376953125,302.2938232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680400371551514,5.680374622344971,2.596021295175888e-05,4.391417026519775,1.0,0.0,0.0,298.1952819824219,410.0,-13.05093002319336,0.0,13467.8955078125,1.0,292.38067626953125,293.10174560546875,294.8857727050781,294.8835754394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4834643900394439,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951220,304.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.28546142578125,0.9990000128746032,1.0,0.5320004820823669,304.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,302.28546142578125,0.9990000128746032,1.0,0.5602221488952637,304.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,302.28546142578125,0.9990000128746032,1.0,0.413778156042099,304.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.28546142578125,0.9990000128746032,1.0,0.5602221488952637,303.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,302.28546142578125,0.9990000128746032,1.0,2.6574525833129883,302.2854309082031,284.95001220703125,302.2822570800781,294.958984375,302.2823486328125,304.47930908203125,302.2852478027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680383682250977,5.680357933044434,2.5960467610275373e-05,4.391496181488037,1.0,0.0,0.0,298.2025146484375,410.0,-11.665741920471191,0.0,13467.86328125,1.0,292.3802795410156,293.10174560546875,294.89508056640625,294.89276123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.483363538980484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951280,304.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.28546142578125,0.9990000128746032,1.0,0.5320004820823669,304.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,302.28546142578125,0.9990000128746032,1.0,0.5602221488952637,304.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,302.28546142578125,0.9990000128746032,1.0,0.413778156042099,304.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.28546142578125,0.9990000128746032,1.0,0.5602221488952637,303.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,302.28546142578125,0.9990000128746032,1.0,2.6574525833129883,302.2854309082031,284.95001220703125,302.2822570800781,294.958984375,302.2823486328125,304.47930908203125,302.2852478027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680383682250977,5.680357933044434,2.5960467610275373e-05,4.391496181488037,1.0,0.0,0.0,298.2025146484375,410.0,-11.665741920471191,0.0,13467.86328125,1.0,292.3802795410156,293.10174560546875,294.89508056640625,294.89276123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.483363538980484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951340,304.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.27752685546875,0.9990000128746032,1.0,0.5319989323616028,304.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.27752685546875,0.9990000128746032,1.0,0.56022047996521,304.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,302.27752685546875,0.9990000128746032,1.0,0.4137769341468811,304.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.27752685546875,0.9990000128746032,1.0,0.56022047996521,303.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.27752685546875,0.9990000128746032,1.0,2.657444715499878,302.2774963378906,284.95001220703125,302.2745056152344,294.9724426269531,302.2746276855469,304.4609375,302.2773132324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680367469787598,5.680341720581055,2.596071317384485e-05,4.39157247543335,1.0,0.0,0.0,298.20947265625,410.0,-10.744261741638184,0.0,13467.83203125,1.0,292.3798828125,293.10174560546875,294.9051208496094,294.90264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4832963347434997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951400,304.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.27752685546875,0.9990000128746032,1.0,0.5319989323616028,304.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.27752685546875,0.9990000128746032,1.0,0.56022047996521,304.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,302.27752685546875,0.9990000128746032,1.0,0.4137769341468811,304.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.27752685546875,0.9990000128746032,1.0,0.56022047996521,303.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.27752685546875,0.9990000128746032,1.0,2.657444715499878,302.2774963378906,284.95001220703125,302.2745056152344,294.9724426269531,302.2746276855469,304.4609375,302.2773132324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680367469787598,5.680341720581055,2.596071317384485e-05,4.39157247543335,1.0,0.0,0.0,298.20947265625,410.0,-10.744261741638184,0.0,13467.83203125,1.0,292.3798828125,293.10174560546875,294.9051208496094,294.90264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4832963347434997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951460,304.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.269775390625,0.9990000128746032,1.0,0.5319973826408386,304.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.269775390625,0.9990000128746032,1.0,0.560218870639801,304.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,302.269775390625,0.9990000128746032,1.0,0.4137757420539856,303.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,302.269775390625,0.9990000128746032,1.0,0.560218870639801,303.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.269775390625,0.9990000128746032,1.0,2.6574370861053467,302.2697448730469,284.95001220703125,302.2669677734375,294.9860534667969,302.2670288085937,304.44268798828125,302.2695617675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680351734161377,5.680325508117676,2.596095328044612e-05,4.391647815704346,1.0,0.0,0.0,298.2163391113281,410.0,-10.070975303649902,0.0,13467.8017578125,1.0,292.3794860839844,293.1017761230469,294.91552734375,294.9129333496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4832420647144317,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951520,304.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.269775390625,0.9990000128746032,1.0,0.5319973826408386,304.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.269775390625,0.9990000128746032,1.0,0.560218870639801,304.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,302.269775390625,0.9990000128746032,1.0,0.4137757420539856,303.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,302.269775390625,0.9990000128746032,1.0,0.560218870639801,303.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.269775390625,0.9990000128746032,1.0,2.6574370861053467,302.2697448730469,284.95001220703125,302.2669677734375,294.9860534667969,302.2670288085937,304.44268798828125,302.2695617675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680351734161377,5.680325508117676,2.596095328044612e-05,4.391647815704346,1.0,0.0,0.0,298.2163391113281,410.0,-10.070975303649902,0.0,13467.8017578125,1.0,292.3794860839844,293.1017761230469,294.91552734375,294.9129333496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4832420647144317,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951580,304.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2621154785156,0.9990000128746032,1.0,0.531995952129364,304.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,302.2621154785156,0.9990000128746032,1.0,0.5602173209190369,304.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,302.2621154785156,0.9990000128746032,1.0,0.4137746095657348,303.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.2621154785156,0.9990000128746032,1.0,0.5602173209190369,303.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,302.2621154785156,0.9990000128746032,1.0,2.6574296951293945,302.2620849609375,284.95001220703125,302.2594299316406,294.9997253417969,302.2594299316406,304.42449951171875,302.26190185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6803364753723145,5.680310249328613,2.5961186111089773e-05,4.391720294952393,1.0,0.0,0.0,298.22296142578125,410.0,-9.742253303527832,0.0,13467.771484375,1.0,292.37908935546875,293.1017761230469,294.9263916015625,294.9237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.483201801776886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951640,304.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2621154785156,0.9990000128746032,1.0,0.531995952129364,304.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,302.2621154785156,0.9990000128746032,1.0,0.5602173209190369,304.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,302.2621154785156,0.9990000128746032,1.0,0.4137746095657348,303.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.2621154785156,0.9990000128746032,1.0,0.5602173209190369,303.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,302.2621154785156,0.9990000128746032,1.0,2.6574296951293945,302.2620849609375,284.95001220703125,302.2594299316406,294.9997253417969,302.2594299316406,304.42449951171875,302.26190185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6803364753723145,5.680310249328613,2.5961186111089773e-05,4.391720294952393,1.0,0.0,0.0,298.22296142578125,410.0,-9.742253303527832,0.0,13467.771484375,1.0,292.37908935546875,293.1017761230469,294.9263916015625,294.9237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.483201801776886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951700,304.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2582397460937,0.9990000128746032,1.0,0.5319951772689819,304.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2582397460937,0.9990000128746032,1.0,0.5602165460586548,304.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2582397460937,0.9990000128746032,1.0,0.4137740433216095,303.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,302.2582397460937,0.9990000128746032,1.0,0.5602165460586548,303.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.2582397460937,0.9990000128746032,1.0,2.657426118850708,302.2582092285156,284.95001220703125,302.2555847167969,295.0065612792969,302.2555847167969,304.4154357910156,302.258056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680328845977783,5.680302619934082,2.59613025264116e-05,4.391756057739258,1.0,0.0,0.0,298.2262268066406,410.0,-9.628488540649414,0.0,13467.7568359375,1.0,292.3788757324219,293.1017761230469,294.93194580078125,294.92919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4831832349300384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951760,304.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,302.2543334960937,0.9990000128746032,1.0,0.5319944620132446,304.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,302.2543334960937,0.9990000128746032,1.0,0.5602158308029175,304.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,302.2543334960937,0.9990000128746032,1.0,0.4137734770774841,303.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,302.2543334960937,0.9990000128746032,1.0,0.5602158308029175,303.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,302.2543334960937,0.9990000128746032,1.0,2.657422542572021,302.2542724609375,284.95001220703125,302.2516174316406,295.01336669921875,302.25164794921875,304.4063720703125,302.2541198730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680321216583252,5.680295467376709,2.596141530375462e-05,4.391791343688965,1.0,0.0,0.0,298.2294311523437,410.0,-9.618782997131348,0.0,13467.7421875,1.0,292.378662109375,293.1017761230469,294.93756103515625,294.93475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.483165293931961,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951820,304.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,302.2461242675781,0.9990000128746032,1.0,0.5319930911064148,304.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,302.2461242675781,0.9990000128746032,1.0,0.5602143406867981,304.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2461242675781,0.9990000128746032,1.0,0.4137724041938782,303.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.2461242675781,0.9990000128746032,1.0,0.5602143406867981,303.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2461242675781,0.9990000128746032,1.0,2.6574156284332275,302.24609375,284.95001220703125,302.24334716796875,295.02691650390625,302.24334716796875,304.38818359375,302.24591064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680306911468506,5.680280685424805,2.596163358248305e-05,4.391859531402588,1.0,0.0,0.0,298.23565673828125,410.0,-9.900880813598633,0.0,13467.71484375,1.0,292.3782653808594,293.1017761230469,294.948974609375,294.94610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4831281006336212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951880,304.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,302.2461242675781,0.9990000128746032,1.0,0.5319930911064148,304.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,302.2461242675781,0.9990000128746032,1.0,0.5602143406867981,304.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2461242675781,0.9990000128746032,1.0,0.4137724041938782,303.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.2461242675781,0.9990000128746032,1.0,0.5602143406867981,303.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2461242675781,0.9990000128746032,1.0,2.6574156284332275,302.24609375,284.95001220703125,302.24334716796875,295.02691650390625,302.24334716796875,304.38818359375,302.24591064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680306911468506,5.680280685424805,2.596163358248305e-05,4.391859531402588,1.0,0.0,0.0,298.23565673828125,410.0,-9.900880813598633,0.0,13467.71484375,1.0,292.3782653808594,293.1017761230469,294.948974609375,294.94610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4831281006336212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951940,304.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.23736572265625,0.9990000128746032,1.0,0.5319917798042297,304.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,302.23736572265625,0.9990000128746032,1.0,0.5602129101753235,304.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,302.23736572265625,0.9990000128746032,1.0,0.4137713611125946,303.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.23736572265625,0.9990000128746032,1.0,0.5602129101753235,303.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,302.23736572265625,0.9990000128746032,1.0,2.6574089527130127,302.2373046875,284.95001220703125,302.2343139648437,295.04022216796875,302.234375,304.3699645996094,302.23712158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680293083190918,5.680266857147217,2.596184640424326e-05,4.39192533493042,1.0,0.0,0.0,298.2416687011719,410.0,-10.528449058532717,0.0,13467.6875,1.0,292.3778686523437,293.1017761230469,294.9606018066406,294.9576721191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4830837249755859,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952000,304.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.23736572265625,0.9990000128746032,1.0,0.5319917798042297,304.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,302.23736572265625,0.9990000128746032,1.0,0.5602129101753235,304.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,302.23736572265625,0.9990000128746032,1.0,0.4137713611125946,303.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.23736572265625,0.9990000128746032,1.0,0.5602129101753235,303.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,302.23736572265625,0.9990000128746032,1.0,2.6574089527130127,302.2373046875,284.95001220703125,302.2343139648437,295.04022216796875,302.234375,304.3699645996094,302.23712158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680293083190918,5.680266857147217,2.596184640424326e-05,4.39192533493042,1.0,0.0,0.0,298.2416687011719,410.0,-10.528449058532717,0.0,13467.6875,1.0,292.3778686523437,293.1017761230469,294.9606018066406,294.9576721191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4830837249755859,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952060,304.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,302.2273864746094,0.9990000128746032,1.0,0.5319904685020447,304.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,302.2273864746094,0.9990000128746032,1.0,0.5602115988731384,304.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,302.2273864746094,0.9990000128746032,1.0,0.4137703776359558,303.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2273864746094,0.9990000128746032,1.0,0.5602115988731384,303.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2273864746094,0.9990000128746032,1.0,2.657402515411377,302.2273254394531,284.95001220703125,302.2242736816406,295.0531921386719,302.22412109375,304.3514404296875,302.2271423339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680279731750488,5.680253505706787,2.596204649307765e-05,4.391988277435303,1.0,0.0,0.0,298.24737548828125,410.0,-11.536261558532717,0.0,13467.662109375,1.0,292.3774719238281,293.1017761230469,294.9724426269531,294.9694519042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4830174148082733,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
