time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952120,304.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,302.2273864746094,0.9990000128746032,1.0,0.5319904685020447,304.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,302.2273864746094,0.9990000128746032,1.0,0.5602115988731384,304.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,302.2273864746094,0.9990000128746032,1.0,0.4137703776359558,303.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2273864746094,0.9990000128746032,1.0,0.5602115988731384,303.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2273864746094,0.9990000128746032,1.0,2.657402515411377,302.2273254394531,284.95001220703125,302.2242736816406,295.0531921386719,302.22412109375,304.3514404296875,302.2271423339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680279731750488,5.680253505706787,2.596204649307765e-05,4.391988277435303,1.0,0.0,0.0,298.24737548828125,410.0,-11.536261558532717,0.0,13467.662109375,1.0,292.3774719238281,293.1017761230469,294.9724426269531,294.9694519042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4830174148082733,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952180,304.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.2211608886719,0.9990000128746032,1.0,0.5319897532463074,304.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.2211608886719,0.9990000128746032,1.0,0.5602108240127563,304.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.2211608886719,0.9990000128746032,1.0,0.413769781589508,303.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,302.2211608886719,0.9990000128746032,1.0,0.5602108240127563,303.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.2211608886719,0.9990000128746032,1.0,2.6573989391326904,302.2211303710937,284.95001220703125,302.2177124023437,295.0607604980469,302.2177124023437,304.3402709960937,302.2209167480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680271625518799,5.680245876312256,2.5962166546378285e-05,4.392024993896484,1.0,0.0,0.0,298.2507629394531,410.0,-12.165326118469238,0.0,13467.646484375,1.0,292.3772277832031,293.101806640625,294.97955322265625,294.9765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4829723834991455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952240,304.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,302.21661376953125,0.9990000128746032,1.0,0.5319892168045044,304.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.21661376953125,0.9990000128746032,1.0,0.5602102875709534,304.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.21661376953125,0.9990000128746032,1.0,0.4137694239616394,303.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,302.21661376953125,0.9990000128746032,1.0,0.5602102875709534,303.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,302.21661376953125,0.9990000128746032,1.0,2.6573963165283203,302.2165832519531,284.95001220703125,302.2130432128906,295.06573486328125,302.2129821777344,304.33270263671875,302.2163391113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680266857147217,5.680240631103516,2.596224294393324e-05,4.3920488357543945,1.0,0.0,0.0,298.2529296875,410.0,-12.762288093566896,0.0,13467.6376953125,1.0,292.3770751953125,293.101806640625,294.9843444824219,294.9813232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4829349219799042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952300,304.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.2108764648437,0.9990000128746032,1.0,0.5319886207580566,304.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.2108764648437,0.9990000128746032,1.0,0.5602096319198608,304.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,302.2108764648437,0.9990000128746032,1.0,0.4137689471244812,303.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,302.2108764648437,0.9990000128746032,1.0,0.5602096319198608,303.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2108764648437,0.9990000128746032,1.0,2.657393455505371,302.2108154296875,284.95001220703125,302.2068786621094,295.0718078613281,302.2070007324219,304.3232727050781,302.2105712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026065826416,5.680234432220459,2.596233753138221e-05,4.392078399658203,1.0,0.0,0.0,298.255615234375,410.0,-13.562969207763672,0.0,13467.625,1.0,292.3768615722656,293.101806640625,294.99029541015625,294.9872741699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4828871786594391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952360,304.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2045288085937,0.9990000128746032,1.0,0.5319880843162537,304.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2045288085937,0.9990000128746032,1.0,0.5602090358734131,304.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,302.2045288085937,0.9990000128746032,1.0,0.4137685000896454,303.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2045288085937,0.9990000128746032,1.0,0.5602090358734131,303.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,302.2045288085937,0.9990000128746032,1.0,2.657390594482422,302.2044677734375,284.95001220703125,302.2003173828125,295.0777587890625,302.2003479003906,304.3136901855469,302.2041931152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680254459381104,5.6802287101745605,2.5962428480852395e-05,4.392106533050537,1.0,0.0,0.0,298.2582092285156,410.0,-14.548762321472168,0.0,13467.61328125,1.0,292.3766784667969,293.101806640625,294.9962463378906,294.99322509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4828263223171234,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952420,304.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,302.1904602050781,0.9990000128746032,1.0,0.5319869518280029,304.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.1904602050781,0.9990000128746032,1.0,0.5602079033851624,304.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,302.1904602050781,0.9990000128746032,1.0,0.4137676358222961,303.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.1904602050781,0.9990000128746032,1.0,0.5602079033851624,303.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.1904602050781,0.9990000128746032,1.0,2.6573851108551025,302.1903991699219,284.95001220703125,302.1859130859375,295.0891418457031,302.1857604980469,304.2940979003906,302.1900939941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680243015289307,5.6802167892456055,2.5962603103835136e-05,4.392160892486572,1.0,0.0,0.0,298.2631530761719,410.0,-16.591615676879883,0.0,13467.591796875,1.0,292.37628173828125,293.101806640625,295.0080871582031,295.00506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4826706051826477,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952480,304.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,302.1904602050781,0.9990000128746032,1.0,0.5319869518280029,304.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.1904602050781,0.9990000128746032,1.0,0.5602079033851624,304.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,302.1904602050781,0.9990000128746032,1.0,0.4137676358222961,303.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.1904602050781,0.9990000128746032,1.0,0.5602079033851624,303.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.1904602050781,0.9990000128746032,1.0,2.6573851108551025,302.1903991699219,284.95001220703125,302.1859130859375,295.0891418457031,302.1857604980469,304.2940979003906,302.1900939941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680243015289307,5.6802167892456055,2.5962603103835136e-05,4.392160892486572,1.0,0.0,0.0,298.2631530761719,410.0,-16.591615676879883,0.0,13467.591796875,1.0,292.37628173828125,293.101806640625,295.0080871582031,295.00506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4826706051826477,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952540,304.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.1749572753906,0.9990000128746032,1.0,0.531985878944397,304.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.1749572753906,0.9990000128746032,1.0,0.5602067708969116,304.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,302.1749572753906,0.9990000128746032,1.0,0.4137668013572693,303.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.1749572753906,0.9990000128746032,1.0,0.5602067708969116,303.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,302.1749572753906,0.9990000128746032,1.0,2.657379627227783,302.1748962402344,284.95001220703125,302.1695556640625,295.09979248046875,302.16961669921875,304.2740173339844,302.174560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680232048034668,5.680205821990967,2.596276863187086e-05,4.392212867736816,1.0,0.0,0.0,298.26788330078125,410.0,-18.85899353027344,0.0,13467.5703125,1.0,292.3758850097656,293.101806640625,295.0198059082031,295.0168151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4824796915054321,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952600,304.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.1749572753906,0.9990000128746032,1.0,0.531985878944397,304.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.1749572753906,0.9990000128746032,1.0,0.5602067708969116,304.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,302.1749572753906,0.9990000128746032,1.0,0.4137668013572693,303.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.1749572753906,0.9990000128746032,1.0,0.5602067708969116,303.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,302.1749572753906,0.9990000128746032,1.0,2.657379627227783,302.1748962402344,284.95001220703125,302.1695556640625,295.09979248046875,302.16961669921875,304.2740173339844,302.174560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680232048034668,5.680205821990967,2.596276863187086e-05,4.392212867736816,1.0,0.0,0.0,298.26788330078125,410.0,-18.85899353027344,0.0,13467.5703125,1.0,292.3758850097656,293.101806640625,295.0198059082031,295.0168151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4824796915054321,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952660,304.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.156982421875,0.9990000128746032,1.0,0.5319849252700806,304.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.156982421875,0.9990000128746032,1.0,0.5602057576179504,304.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.156982421875,0.9990000128746032,1.0,0.4137660562992096,303.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.156982421875,0.9990000128746032,1.0,0.5602057576179504,303.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,302.156982421875,0.9990000128746032,1.0,2.657374858856201,302.1568908691406,284.95001220703125,302.1510009765625,295.109619140625,302.1508483886719,304.25311279296875,302.1565246582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222034454346,5.6801958084106445,2.596292324597016e-05,4.392261028289795,1.0,0.0,0.0,298.2722473144531,410.0,-21.63300895690918,0.0,13467.55078125,1.0,292.3754577636719,293.101806640625,295.0312194824219,295.0283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4822284281253814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952720,304.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.156982421875,0.9990000128746032,1.0,0.5319849252700806,304.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.156982421875,0.9990000128746032,1.0,0.5602057576179504,304.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.156982421875,0.9990000128746032,1.0,0.4137660562992096,303.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.156982421875,0.9990000128746032,1.0,0.5602057576179504,303.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,302.156982421875,0.9990000128746032,1.0,2.657374858856201,302.1568908691406,284.95001220703125,302.1510009765625,295.109619140625,302.1508483886719,304.25311279296875,302.1565246582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222034454346,5.6801958084106445,2.596292324597016e-05,4.392261028289795,1.0,0.0,0.0,298.2722473144531,410.0,-21.63300895690918,0.0,13467.55078125,1.0,292.3754577636719,293.101806640625,295.0312194824219,295.0283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4822284281253814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952780,304.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,302.1370849609375,0.9990000128746032,1.0,0.5319840312004089,304.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.1370849609375,0.9990000128746032,1.0,0.560204803943634,304.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,302.1370849609375,0.9990000128746032,1.0,0.4137653410434723,303.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,302.1370849609375,0.9990000128746032,1.0,0.560204803943634,303.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,302.1370849609375,0.9990000128746032,1.0,2.6573703289031982,302.13702392578125,284.95001220703125,302.1300048828125,295.11846923828125,302.1301574707031,304.2315673828125,302.1365661621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680212497711182,5.6801862716674805,2.5963068765122443e-05,4.392305850982666,1.0,0.0,0.0,298.2763671875,410.0,-24.62378692626953,0.0,13467.5322265625,1.0,292.37506103515625,293.101806640625,295.0424194335937,295.03955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4819280803203583,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952840,304.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,302.1370849609375,0.9990000128746032,1.0,0.5319840312004089,304.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.1370849609375,0.9990000128746032,1.0,0.560204803943634,304.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,302.1370849609375,0.9990000128746032,1.0,0.4137653410434723,303.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,302.1370849609375,0.9990000128746032,1.0,0.560204803943634,303.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,302.1370849609375,0.9990000128746032,1.0,2.6573703289031982,302.13702392578125,284.95001220703125,302.1300048828125,295.11846923828125,302.1301574707031,304.2315673828125,302.1365661621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680212497711182,5.6801862716674805,2.5963068765122443e-05,4.392305850982666,1.0,0.0,0.0,298.2763671875,410.0,-24.62378692626953,0.0,13467.5322265625,1.0,292.37506103515625,293.101806640625,295.0424194335937,295.03955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4819280803203583,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952900,304.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.12603759765625,0.9990000128746032,1.0,0.5319836139678955,304.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,302.12603759765625,0.9990000128746032,1.0,0.5602043271064758,304.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,302.12603759765625,0.9990000128746032,1.0,0.413765013217926,303.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.12603759765625,0.9990000128746032,1.0,0.5602043271064758,303.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.12603759765625,0.9990000128746032,1.0,2.6573681831359863,302.1259460449219,284.95001220703125,302.1184997558594,295.1224975585937,302.1185913085937,304.2204895019531,302.1254577636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802077293396,5.680181980133057,2.596313424874097e-05,4.392326831817627,1.0,0.0,0.0,298.2782592773437,410.0,-26.370893478393555,0.0,13467.5234375,1.0,292.3748779296875,293.101806640625,295.0478210449219,295.0450439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4817505776882171,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952960,304.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.114501953125,0.9990000128746032,1.0,0.5319831967353821,304.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.114501953125,0.9990000128746032,1.0,0.5602039098739624,304.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,302.114501953125,0.9990000128746032,1.0,0.4137646853923797,303.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,302.114501953125,0.9990000128746032,1.0,0.5602039098739624,303.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,302.114501953125,0.9990000128746032,1.0,2.6573660373687744,302.1144104003906,284.95001220703125,302.1063232421875,295.1262512207031,302.1065673828125,304.2093200683594,302.1138916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680203437805176,5.680177688598633,2.59631997323595e-05,4.392346858978272,1.0,0.0,0.0,298.2801208496094,410.0,-28.179584503173828,0.0,13467.515625,1.0,292.3746643066406,293.101806640625,295.0531921386719,295.0504455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4815608561038971,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953020,304.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0886535644531,0.9990000128746032,1.0,0.531982421875,304.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0886535644531,0.9990000128746032,1.0,0.5602031350135803,304.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0886535644531,0.9990000128746032,1.0,0.4137641191482544,303.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0886535644531,0.9990000128746032,1.0,0.5602031350135803,303.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0886535644531,0.9990000128746032,1.0,2.657362461090088,302.0885314941406,284.95001220703125,302.0797424316406,295.13287353515625,302.0797424316406,304.1861572265625,302.0879821777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801958084106445,5.680170059204102,2.596331796667073e-05,4.392383575439453,1.0,0.0,0.0,298.2834777832031,410.0,-31.85322380065918,0.0,13467.5,1.0,292.374267578125,293.101806640625,295.0633544921875,295.06072998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4811033904552459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953080,304.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0886535644531,0.9990000128746032,1.0,0.531982421875,304.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0886535644531,0.9990000128746032,1.0,0.5602031350135803,304.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0886535644531,0.9990000128746032,1.0,0.4137641191482544,303.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0886535644531,0.9990000128746032,1.0,0.5602031350135803,303.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0886535644531,0.9990000128746032,1.0,2.657362461090088,302.0885314941406,284.95001220703125,302.0797424316406,295.13287353515625,302.0797424316406,304.1861572265625,302.0879821777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801958084106445,5.680170059204102,2.596331796667073e-05,4.392383575439453,1.0,0.0,0.0,298.2834777832031,410.0,-31.85322380065918,0.0,13467.5,1.0,292.374267578125,293.101806640625,295.0633544921875,295.06072998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4811033904552459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953140,304.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,302.0602722167969,0.9990000128746032,1.0,0.5319817662239075,304.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,302.0602722167969,0.9990000128746032,1.0,0.560202419757843,304.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,302.0602722167969,0.9990000128746032,1.0,0.4137635827064514,303.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,302.0602722167969,0.9990000128746032,0.9915760159492492,0.560202419757843,303.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,302.0602722167969,0.9990000128746032,0.9629662036895752,2.6573591232299805,302.0601501464844,284.95001220703125,302.04998779296875,295.13818359375,302.0502319335937,304.1624755859375,302.0595092773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188655853272,5.6801629066467285,2.596342528704554e-05,4.392416954040527,1.0,0.0,0.0,298.2864990234375,410.0,-35.87811279296875,0.0,13467.486328125,0.0,292.3738708496094,293.1018371582031,295.072998046875,295.070556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4805790185928345,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953200,304.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,302.0602722167969,0.9990000128746032,1.0,0.5319817662239075,304.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,302.0602722167969,0.9990000128746032,1.0,0.560202419757843,304.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,302.0602722167969,0.9990000128746032,1.0,0.4137635827064514,303.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,302.0602722167969,0.9990000128746032,0.9915760159492492,0.560202419757843,303.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,302.0602722167969,0.9990000128746032,0.9629662036895752,2.6573591232299805,302.0601501464844,284.95001220703125,302.04998779296875,295.13818359375,302.0502319335937,304.1624755859375,302.0595092773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188655853272,5.6801629066467285,2.596342528704554e-05,4.392416954040527,1.0,0.0,0.0,298.2864990234375,410.0,-35.87811279296875,0.0,13467.486328125,0.0,292.3738708496094,293.1018371582031,295.072998046875,295.070556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4805790185928345,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953260,304.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.60333251953125,0.9990000128746032,1.0,0.5329686999320984,304.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.60333251953125,0.9990000128746032,1.0,0.5612416863441467,304.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.60333251953125,0.9990000128746032,1.0,0.4145312011241913,303.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.60333251953125,0.9990000128746032,0.9994453191757202,0.5612416863441467,303.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,302.60333251953125,0.9990000128746032,0.9663852453231812,2.6622889041900635,302.60650634765625,284.95001220703125,302.0157470703125,295.14190673828125,302.8134460449219,304.16387939453125,302.62310791015625,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.690627098083496,3.5527076721191406,2.1379196643829346,2.2707576751708984,1.0,0.0,0.0,296.9287109375,410.0,604.5908813476562,0.0,13487.29296875,0.0,292.3734741210937,293.1018371582031,295.0821228027344,295.0798645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4852225482463836,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953320,304.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.60333251953125,0.9990000128746032,1.0,0.5329686999320984,304.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.60333251953125,0.9990000128746032,1.0,0.5612416863441467,304.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.60333251953125,0.9990000128746032,1.0,0.4145312011241913,303.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.60333251953125,0.9990000128746032,0.9994453191757202,0.5612416863441467,303.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,302.60333251953125,0.9990000128746032,0.9663852453231812,2.6622889041900635,302.60650634765625,284.95001220703125,302.0157470703125,295.14190673828125,302.8134460449219,304.16387939453125,302.62310791015625,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.690627098083496,3.5527076721191406,2.1379196643829346,2.2707576751708984,1.0,0.0,0.0,296.9287109375,410.0,604.5908813476562,0.0,13487.29296875,0.0,292.3734741210937,293.1018371582031,295.0821228027344,295.0798645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4852225482463836,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953380,304.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,303.2443542480469,0.9990000128746032,1.0,0.5330414772033691,304.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,303.2443542480469,0.9990000128746032,1.0,0.5613183975219727,304.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,303.2443542480469,0.9990000128746032,1.0,0.4145878255367279,303.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,303.2443542480469,0.9990000128746032,1.0,0.5613183975219727,303.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,303.2443542480469,0.9990000128746032,0.9738377928733826,2.6626527309417725,303.2486877441406,284.95001220703125,301.9893493652344,295.1434020996094,303.552490234375,304.2110900878906,303.2707824707031,1.0,1.0,0.328000009059906,0.328000009059906,0.671999990940094,1.0,-5.691369533538818,1.6611442565917969,4.0302252769470215,0.3811732530593872,1.0,0.0,0.0,296.1067810058594,410.0,1010.2551879882812,0.0,13488.75,0.0,292.3731994628906,293.1018371582031,295.0878295898437,295.08575439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4956533312797546,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953440,304.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,303.5038757324219,0.9990000128746032,1.0,0.5329135656356812,304.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,303.5038757324219,0.9990000128746032,1.0,0.5611836314201355,304.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,303.5038757324219,0.9990000128746032,1.0,0.4144883155822754,303.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,303.5038757324219,0.9990000128746032,1.0,0.5611836314201355,303.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,303.5038757324219,0.9990000128746032,0.9788802266120912,2.662013530731201,303.5064697265625,284.95001220703125,301.97607421875,295.1438293457031,303.73834228515625,304.2447814941406,303.51873779296875,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.69002103805542,0.972822368144989,4.717198848724365,-0.3065309822559356,1.0,0.0,0.0,295.8703918457031,410.0,1014.03271484375,0.0,13486.1884765625,0.0,292.3730773925781,293.1018371582031,295.09039306640625,295.08837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.501785397529602,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953500,304.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,303.6304016113281,0.9990000128746032,1.0,0.5325590372085571,304.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,303.6304016113281,0.9990000128746032,1.0,0.5608102679252625,304.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,303.6304016113281,0.9990000128746032,1.0,0.414212554693222,303.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,303.6304016113281,0.9990000128746032,1.0,0.5608102679252625,303.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,303.6304016113281,0.9990000128746032,0.9875365495681764,2.6602425575256348,303.631103515625,284.95001220703125,301.954345703125,295.1441345214844,303.77166748046875,304.29803466796875,303.6346740722656,1.0,1.0,0.0,0.0,1.0,1.0,-5.686483860015869,8.140580030158162e-05,5.686402320861816,-1.278244137763977,1.0,0.0,0.0,295.1864624023437,410.0,703.2517700195312,0.0,13479.0849609375,0.0,292.37286376953125,293.1018371582031,295.0941467285156,295.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5098947882652283,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953560,304.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,303.7041320800781,0.9990000128746032,1.0,0.5325799584388733,304.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,303.7041320800781,0.9990000128746032,1.0,0.5608323812484741,304.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,303.7041320800781,0.9990000128746032,1.0,0.4142288863658905,303.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,303.7041320800781,0.9990000128746032,1.0,0.5608323812484741,303.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.7041320800781,0.9990000128746032,0.9961634874343872,2.6603472232818604,303.7046813964844,284.95001220703125,301.9314270019531,295.1440734863281,303.8026428222656,304.3446960449219,303.7073974609375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686394214630127,1.7134359950432554e-05,5.686377048492432,-1.277891993522644,1.0,0.0,0.0,295.22467041015625,410.0,483.7294006347656,0.0,13479.5048828125,0.0,292.3726501464844,293.10186767578125,295.09765625,295.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5153667330741882,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953620,304.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,303.79913330078125,0.9990000128746032,1.0,0.5325795412063599,304.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,303.79913330078125,0.9990000128746032,1.0,0.5608319044113159,304.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,303.79913330078125,0.9990000128746032,1.0,0.4142285287380218,303.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.79913330078125,0.9990000128746032,1.0,0.5608319044113159,303.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,303.79913330078125,0.9990000128746032,1.0,2.6603450775146484,303.7994384765625,284.95001220703125,301.8821716308594,295.1427307128906,303.8490295410156,304.4188537597656,303.80096435546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686389923095703,1.7134299923782237e-05,5.686372756958008,-1.2778648138046265,1.0,0.0,0.0,295.2267150878906,410.0,240.0391387939453,0.0,13479.4951171875,0.0,292.37225341796875,293.10186767578125,295.1038818359375,295.1024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5215243697166443,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953680,304.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,303.79913330078125,0.9990000128746032,1.0,0.5325795412063599,304.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,303.79913330078125,0.9990000128746032,1.0,0.5608319044113159,304.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,303.79913330078125,0.9990000128746032,1.0,0.4142285287380218,303.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.79913330078125,0.9990000128746032,1.0,0.5608319044113159,303.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,303.79913330078125,0.9990000128746032,1.0,2.6603450775146484,303.7994384765625,284.95001220703125,301.8821716308594,295.1427307128906,303.8490295410156,304.4188537597656,303.80096435546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686389923095703,1.7134299923782237e-05,5.686372756958008,-1.2778648138046265,1.0,0.0,0.0,295.2267150878906,410.0,240.0391387939453,0.0,13479.4951171875,0.0,292.37225341796875,293.10186767578125,295.1038818359375,295.1024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5215243697166443,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953740,304.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,303.8518371582031,0.9990000128746032,1.0,0.5325790643692017,304.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,303.8518371582031,0.9990000128746032,1.0,0.5608314275741577,304.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.8518371582031,0.9990000128746032,1.0,0.4142281711101532,304.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,303.8518371582031,0.9990000128746032,1.0,0.5608314275741577,303.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,303.8518371582031,0.9990000128746032,1.0,2.6603426933288574,303.8520202636719,284.95001220703125,301.8287353515625,295.13995361328125,303.8782653808594,304.4721069335937,303.85284423828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686385154724121,1.7134241716121323e-05,5.686367988586426,-1.2778376340866089,1.0,0.0,0.0,295.2287292480469,410.0,125.62898254394533,0.0,13479.486328125,0.0,292.3718566894531,293.1018981933594,295.1089172363281,295.1077575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5245150327682495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953800,304.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,303.8518371582031,0.9990000128746032,1.0,0.5325790643692017,304.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,303.8518371582031,0.9990000128746032,1.0,0.5608314275741577,304.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.8518371582031,0.9990000128746032,1.0,0.4142281711101532,304.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,303.8518371582031,0.9990000128746032,1.0,0.5608314275741577,303.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,303.8518371582031,0.9990000128746032,1.0,2.6603426933288574,303.8520202636719,284.95001220703125,301.8287353515625,295.13995361328125,303.8782653808594,304.4721069335937,303.85284423828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686385154724121,1.7134241716121323e-05,5.686367988586426,-1.2778376340866089,1.0,0.0,0.0,295.2287292480469,410.0,125.62898254394533,0.0,13479.486328125,0.0,292.3718566894531,293.1018981933594,295.1089172363281,295.1077575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5245150327682495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953860,304.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,303.8794860839844,0.9990000128746032,1.0,0.5325786471366882,304.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,303.8794860839844,0.9990000128746032,1.0,0.5608310103416443,304.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.8794860839844,0.9990000128746032,1.0,0.4142278432846069,304.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,303.8794860839844,0.9990000128746032,1.0,0.5608310103416443,303.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,303.8794860839844,0.9990000128746032,1.0,2.6603407859802246,303.87957763671875,284.95001220703125,301.7715759277344,295.1358337402344,303.8937072753906,304.50860595703125,303.8800048828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686380863189697,1.713418896542862e-05,5.686363697052002,-1.27781343460083,1.0,0.0,0.0,295.2305603027344,410.0,68.16572570800781,0.0,13479.478515625,0.0,292.3714599609375,293.1019287109375,295.1127624511719,295.1119079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5260267853736877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953920,304.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,303.8794860839844,0.9990000128746032,1.0,0.5325786471366882,304.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,303.8794860839844,0.9990000128746032,1.0,0.5608310103416443,304.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.8794860839844,0.9990000128746032,1.0,0.4142278432846069,304.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,303.8794860839844,0.9990000128746032,1.0,0.5608310103416443,303.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,303.8794860839844,0.9990000128746032,1.0,2.6603407859802246,303.87957763671875,284.95001220703125,301.7715759277344,295.1358337402344,303.8937072753906,304.50860595703125,303.8800048828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686380863189697,1.713418896542862e-05,5.686363697052002,-1.27781343460083,1.0,0.0,0.0,295.2305603027344,410.0,68.16572570800781,0.0,13479.478515625,0.0,292.3714599609375,293.1019287109375,295.1127624511719,295.1119079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5260267853736877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953980,304.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,303.89215087890625,0.9990000128746032,1.0,0.5325783491134644,304.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,303.89215087890625,0.9990000128746032,1.0,0.5608306527137756,304.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.89215087890625,0.9990000128746032,1.0,0.4142276048660278,304.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,303.89215087890625,0.9990000128746032,1.0,0.5608306527137756,303.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,303.89215087890625,0.9990000128746032,1.0,2.660339117050171,303.8921813964844,284.95001220703125,301.7110290527344,295.1304931640625,303.89910888671875,304.5331420898437,303.8923645019531,1.0,1.0,0.0,0.0,1.0,1.0,-5.68637752532959,1.7134143490693532e-05,5.686360359191895,-1.2777926921844482,1.0,0.0,0.0,295.2320861816406,410.0,35.123416900634766,0.0,13479.4716796875,0.0,292.3710632324219,293.1019592285156,295.1154479980469,295.1148986816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5268138647079468,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17954040,304.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,303.89215087890625,0.9990000128746032,1.0,0.5325783491134644,304.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,303.89215087890625,0.9990000128746032,1.0,0.5608306527137756,304.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.89215087890625,0.9990000128746032,1.0,0.4142276048660278,304.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,303.89215087890625,0.9990000128746032,1.0,0.5608306527137756,303.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,303.89215087890625,0.9990000128746032,1.0,2.660339117050171,303.8921813964844,284.95001220703125,301.7110290527344,295.1304931640625,303.89910888671875,304.5331420898437,303.8923645019531,1.0,1.0,0.0,0.0,1.0,1.0,-5.68637752532959,1.7134143490693532e-05,5.686360359191895,-1.2777926921844482,1.0,0.0,0.0,295.2320861816406,410.0,35.123416900634766,0.0,13479.4716796875,0.0,292.3710632324219,293.1019592285156,295.1154479980469,295.1148986816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5268138647079468,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17954100,304.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,303.8941650390625,0.9990000128746032,1.0,0.53257817029953,304.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,303.8941650390625,0.9990000128746032,1.0,0.5608304738998413,304.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,303.8941650390625,0.9990000128746032,1.0,0.4142274856567383,304.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,303.8941650390625,0.9990000128746032,1.0,0.5608304738998413,303.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,303.8941650390625,0.9990000128746032,1.0,2.6603384017944336,303.8941650390625,284.95001220703125,301.6796569824219,295.1274108886719,303.89862060546875,304.5416564941406,303.8942565917969,1.0,1.0,0.0,0.0,1.0,1.0,-5.686375617980957,1.7134123481810093e-05,5.68635892868042,-1.2777838706970217,1.0,0.0,0.0,295.2327575683594,410.0,24.05572891235352,0.0,13479.46875,0.0,292.370849609375,293.1019897460937,295.1163024902344,295.11590576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5270205736160278,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
