time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954160,304.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,303.89434814453125,0.9990000128746032,1.0,0.5325780510902405,304.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,303.89434814453125,0.9990000128746032,1.0,0.5608303546905518,304.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,303.89434814453125,0.9990000128746032,1.0,0.4142273664474487,304.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,303.89434814453125,0.9990000128746032,1.0,0.5608303546905518,303.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,303.89434814453125,0.9990000128746032,1.0,2.6603376865386963,303.89434814453125,284.95001220703125,301.6475830078125,295.1240539550781,303.896728515625,304.5484924316406,303.8943176269531,1.0,1.0,0.0,0.0,1.0,1.0,-5.686374664306641,1.713410711090546e-05,5.686357498168945,-1.2777760028839111,1.0,0.0,0.0,295.2333374023437,410.0,14.941299438476562,0.0,13479.4658203125,0.0,292.37066650390625,293.1019897460937,295.116943359375,295.1166687011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5271523594856262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17954220,304.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,303.889404296875,0.9990000128746032,1.0,0.5325778722763062,304.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.889404296875,0.9990000128746032,1.0,0.5608301162719727,304.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,303.889404296875,0.9990000128746032,1.0,0.4142272174358368,304.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,303.889404296875,0.9990000128746032,1.0,0.5608301162719727,303.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,303.889404296875,0.9990000128746032,1.0,2.66033673286438,303.8893737792969,284.95001220703125,301.5816345214844,295.1166381835937,303.8887023925781,304.5572814941406,303.88922119140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.68637228012085,1.713408164505381e-05,5.6863555908203125,-1.2777644395828247,1.0,0.0,0.0,295.2342224121094,410.0,1.5380852222442627,0.0,13479.4619140625,0.0,292.3702697753906,293.1020202636719,295.1172790527344,295.1173095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5272067785263062,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17954280,304.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,303.889404296875,0.9990000128746032,1.0,0.5325778722763062,304.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.889404296875,0.9990000128746032,1.0,0.5608301162719727,304.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,303.889404296875,0.9990000128746032,1.0,0.4142272174358368,304.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,303.889404296875,0.9990000128746032,1.0,0.5608301162719727,303.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,303.889404296875,0.9990000128746032,1.0,2.66033673286438,303.8893737792969,284.95001220703125,301.5816345214844,295.1166381835937,303.8887023925781,304.5572814941406,303.88922119140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.68637228012085,1.713408164505381e-05,5.6863555908203125,-1.2777644395828247,1.0,0.0,0.0,295.2342224121094,410.0,1.5380852222442627,0.0,13479.4619140625,0.0,292.3702697753906,293.1020202636719,295.1172790527344,295.1173095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5272067785263062,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17954340,304.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,303.879638671875,0.9990000128746032,1.0,0.5325778126716614,304.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,303.879638671875,0.9990000128746032,1.0,0.5608301162719727,304.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,303.879638671875,0.9990000128746032,1.0,0.4142271876335144,304.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,303.879638671875,0.9990000128746032,1.0,0.5608301162719727,303.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,303.879638671875,0.9990000128746032,1.0,2.660336494445801,303.8796081542969,284.95001220703125,301.5135498046875,295.1083984375,303.876708984375,304.5615234375,303.8793640136719,1.0,1.0,0.0,0.0,1.0,1.0,-5.68637228012085,1.71340761880856e-05,5.686355113983154,-1.277761697769165,1.0,0.0,0.0,295.2344055175781,410.0,-7.948438167572021,0.0,13479.4609375,0.0,292.369873046875,293.10205078125,295.1166076660156,295.1169128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5270731449127197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17954400,304.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,303.879638671875,0.9990000128746032,1.0,0.5325778126716614,304.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,303.879638671875,0.9990000128746032,1.0,0.5608301162719727,304.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,303.879638671875,0.9990000128746032,1.0,0.4142271876335144,304.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,303.879638671875,0.9990000128746032,1.0,0.5608301162719727,303.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,303.879638671875,0.9990000128746032,1.0,2.660336494445801,303.8796081542969,284.95001220703125,301.5135498046875,295.1083984375,303.876708984375,304.5615234375,303.8793640136719,1.0,1.0,0.0,0.0,1.0,1.0,-5.68637228012085,1.71340761880856e-05,5.686355113983154,-1.277761697769165,1.0,0.0,0.0,295.2344055175781,410.0,-7.948438167572021,0.0,13479.4609375,0.0,292.369873046875,293.10205078125,295.1166076660156,295.1169128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5270731449127197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17954460,304.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,303.8656311035156,0.9990000128746032,1.0,0.5325784087181091,304.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.8656311035156,0.9990000128746032,1.0,0.5608307123184204,304.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.8656311035156,0.9990000128746032,1.0,0.4142276346683502,304.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,303.8656311035156,0.9990000128746032,1.0,0.5608307123184204,303.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,303.8656311035156,0.9990000128746032,1.0,2.66033935546875,303.8655700683594,284.95001220703125,301.4438171386719,295.0994567871094,303.8611755371094,304.5617370605469,303.865234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686378002166748,1.7134150766651146e-05,5.686360836029053,-1.2777963876724243,1.0,0.0,0.0,295.2318115234375,410.0,-14.411409378051758,0.0,13479.47265625,0.0,292.36944580078125,293.1020812988281,295.11474609375,295.1153259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5267735719680786,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17954520,304.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,303.8656311035156,0.9990000128746032,1.0,0.5325784087181091,304.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.8656311035156,0.9990000128746032,1.0,0.5608307123184204,304.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.8656311035156,0.9990000128746032,1.0,0.4142276346683502,304.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,303.8656311035156,0.9990000128746032,1.0,0.5608307123184204,303.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,303.8656311035156,0.9990000128746032,1.0,2.66033935546875,303.8655700683594,284.95001220703125,301.4438171386719,295.0994567871094,303.8611755371094,304.5617370605469,303.865234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686378002166748,1.7134150766651146e-05,5.686360836029053,-1.2777963876724243,1.0,0.0,0.0,295.2318115234375,410.0,-14.411409378051758,0.0,13479.47265625,0.0,292.36944580078125,293.1020812988281,295.11474609375,295.1153259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5267735719680786,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17954580,304.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,303.8532409667969,0.9990000128746032,1.0,0.5325790643692017,304.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,303.8532409667969,0.9990000128746032,1.0,0.5608314275741577,304.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,303.8532409667969,0.9990000128746032,1.0,0.4142281711101532,304.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,303.8532409667969,0.9990000128746032,1.0,0.5608314275741577,303.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,303.8532409667969,0.9990000128746032,1.0,2.6603426933288574,303.8531494140625,284.95001220703125,301.3899230957031,295.0922546386719,303.8478698730469,304.56024169921875,303.852783203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686385154724121,1.713423989713192e-05,5.686367988586426,-1.277837157249451,1.0,0.0,0.0,295.228759765625,410.0,-18.16975784301757,0.0,13479.486328125,0.0,292.369140625,293.10211181640625,295.1127014160156,295.1134948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5264772772789001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17954640,304.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.8490600585937,0.9990000128746032,1.0,0.5325793027877808,304.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,303.8490600585937,0.9990000128746032,1.0,0.560831606388092,304.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,303.8490600585937,0.9990000128746032,1.0,0.4142283201217651,304.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,303.8490600585937,0.9990000128746032,1.0,0.560831606388092,303.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,303.8490600585937,0.9990000128746032,1.0,2.660343647003174,303.8489685058594,284.95001220703125,301.372802734375,295.0899353027344,303.84344482421875,304.5595092773437,303.8486022949219,1.0,1.0,0.0,0.0,1.0,1.0,-5.686387062072754,1.7134267181972973e-05,5.686369895935059,-1.277849793434143,1.0,0.0,0.0,295.2278137207031,410.0,-19.196754455566406,0.0,13479.490234375,0.0,292.3690490722656,293.10211181640625,295.1119689941406,295.1128234863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5263733267784119,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17954700,304.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,303.8399353027344,0.9990000128746032,1.0,0.5325796604156494,304.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,303.8399353027344,0.9990000128746032,1.0,0.5608320236206055,304.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,303.8399353027344,0.9990000128746032,1.0,0.414228618144989,304.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,303.8399353027344,0.9990000128746032,1.0,0.5608320236206055,303.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,303.8399353027344,0.9990000128746032,1.0,2.6603457927703857,303.83984375,284.95001220703125,301.3369445800781,295.08502197265625,303.8338928222656,304.5575866699219,303.8394470214844,1.0,1.0,0.0,0.0,1.0,1.0,-5.686391353607178,1.7134319932665676e-05,5.686374187469482,-1.2778732776641846,1.0,0.0,0.0,295.22607421875,410.0,-21.052051544189453,0.0,13479.498046875,0.0,292.3688659667969,293.1021423339844,295.1101989746094,295.1111755371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5261388421058655,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17954760,304.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,303.83038330078125,0.9990000128746032,1.0,0.5325799584388733,304.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,303.83038330078125,0.9990000128746032,1.0,0.5608323216438293,304.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,303.83038330078125,0.9990000128746032,1.0,0.4142288565635681,304.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,303.83038330078125,0.9990000128746032,1.0,0.5608323216438293,303.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,303.83038330078125,0.9990000128746032,1.0,2.660346984863281,303.8302917480469,284.95001220703125,301.3009338378906,295.0799865722656,303.823974609375,304.55523681640625,303.82989501953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686394214630127,1.7134356312453747e-05,5.686377048492432,-1.2778902053833008,1.0,0.0,0.0,295.22479248046875,410.0,-22.63383674621582,0.0,13479.50390625,0.0,292.36865234375,293.1021423339844,295.10821533203125,295.1093139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.525886595249176,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17954820,304.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,303.810302734375,0.9990000128746032,1.0,0.5325800180435181,304.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.810302734375,0.9990000128746032,1.0,0.5608324408531189,304.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,303.810302734375,0.9990000128746032,1.0,0.4142289161682129,304.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,303.810302734375,0.9990000128746032,1.0,0.5608324408531189,303.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,303.810302734375,0.9990000128746032,1.0,2.6603474617004395,303.8102111816406,284.95001220703125,301.2286071777344,295.0697937011719,303.80328369140625,304.549560546875,303.8097839355469,1.0,1.0,0.0,0.0,1.0,1.0,-5.686395168304443,1.7134367226390168e-05,5.686378002166748,-1.2778955698013306,1.0,0.0,0.0,295.2243957519531,410.0,-25.117616653442383,0.0,13479.505859375,0.0,292.3682556152344,293.1021728515625,295.1036376953125,295.1049499511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5253379344940186,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17954880,304.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,303.810302734375,0.9990000128746032,1.0,0.5325800180435181,304.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.810302734375,0.9990000128746032,1.0,0.5608324408531189,304.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,303.810302734375,0.9990000128746032,1.0,0.4142289161682129,304.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,303.810302734375,0.9990000128746032,1.0,0.5608324408531189,303.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,303.810302734375,0.9990000128746032,1.0,2.6603474617004395,303.8102111816406,284.95001220703125,301.2286071777344,295.0697937011719,303.80328369140625,304.549560546875,303.8097839355469,1.0,1.0,0.0,0.0,1.0,1.0,-5.686395168304443,1.7134367226390168e-05,5.686378002166748,-1.2778955698013306,1.0,0.0,0.0,295.2243957519531,410.0,-25.117616653442383,0.0,13479.505859375,0.0,292.3682556152344,293.1021728515625,295.1036376953125,295.1049499511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5253379344940186,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17954940,304.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,303.78924560546875,0.9990000128746032,1.0,0.5325796008110046,304.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,303.78924560546875,0.9990000128746032,1.0,0.5608319640159607,304.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,303.78924560546875,0.9990000128746032,1.0,0.4142285585403442,304.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,303.78924560546875,0.9990000128746032,1.0,0.5608319640159607,303.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,303.78924560546875,0.9990000128746032,1.0,2.6603453159332275,303.7891540527344,284.95001220703125,301.1562805175781,295.0594787597656,303.7818298339844,304.5428161621094,303.7886962890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686390399932861,1.7134309018729255e-05,5.686373233795166,-1.277868628501892,1.0,0.0,0.0,295.2264099121094,410.0,-26.8842716217041,0.0,13479.4970703125,0.0,292.36785888671875,293.1022033691406,295.09832763671875,295.0998229980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5247433185577393,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17955000,304.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,303.78924560546875,0.9990000128746032,1.0,0.5325796008110046,304.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,303.78924560546875,0.9990000128746032,1.0,0.5608319640159607,304.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,303.78924560546875,0.9990000128746032,1.0,0.4142285585403442,304.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,303.78924560546875,0.9990000128746032,1.0,0.5608319640159607,303.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,303.78924560546875,0.9990000128746032,1.0,2.6603453159332275,303.7891540527344,284.95001220703125,301.1562805175781,295.0594787597656,303.7818298339844,304.5428161621094,303.7886962890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686390399932861,1.7134309018729255e-05,5.686373233795166,-1.277868628501892,1.0,0.0,0.0,295.2264099121094,410.0,-26.8842716217041,0.0,13479.4970703125,0.0,292.36785888671875,293.1022033691406,295.09832763671875,295.0998229980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5247433185577393,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17955060,304.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,303.7675476074219,0.9990000128746032,1.0,0.5325787663459778,304.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,303.7675476074219,0.9990000128746032,1.0,0.5608310699462891,304.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,303.7675476074219,0.9990000128746032,1.0,0.4142279326915741,304.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,303.7675476074219,0.9990000128746032,1.0,0.5608310699462891,303.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,303.7675476074219,0.9990000128746032,1.0,2.660341262817383,303.7674560546875,284.95001220703125,301.0843200683594,295.0491943359375,303.7598571777344,304.5353088378906,303.7669982910156,1.0,1.0,0.0,0.0,1.0,1.0,-5.686381816864014,1.7134199879365042e-05,5.686364650726318,-1.2778183221817017,1.0,0.0,0.0,295.23016357421875,410.0,-28.10101318359375,0.0,13479.48046875,0.0,292.3674621582031,293.10223388671875,295.0923767089844,295.09405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5241154432296753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17955120,304.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,303.7675476074219,0.9990000128746032,1.0,0.5325787663459778,304.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,303.7675476074219,0.9990000128746032,1.0,0.5608310699462891,304.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,303.7675476074219,0.9990000128746032,1.0,0.4142279326915741,304.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,303.7675476074219,0.9990000128746032,1.0,0.5608310699462891,303.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,303.7675476074219,0.9990000128746032,1.0,2.660341262817383,303.7674560546875,284.95001220703125,301.0843200683594,295.0491943359375,303.7598571777344,304.5353088378906,303.7669982910156,1.0,1.0,0.0,0.0,1.0,1.0,-5.686381816864014,1.7134199879365042e-05,5.686364650726318,-1.2778183221817017,1.0,0.0,0.0,295.23016357421875,410.0,-28.10101318359375,0.0,13479.48046875,0.0,292.3674621582031,293.10223388671875,295.0923767089844,295.09405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5241154432296753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17955180,304.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,303.7455139160156,0.9990000128746032,1.0,0.532577395439148,304.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,303.7455139160156,0.9990000128746032,1.0,0.5608296394348145,304.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,303.7455139160156,0.9990000128746032,1.0,0.4142268598079681,304.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.7455139160156,0.9990000128746032,1.0,0.5608296394348145,303.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,303.7455139160156,0.9990000128746032,1.0,2.660334348678589,303.74542236328125,284.95001220703125,301.01318359375,295.03912353515625,303.7376403808594,304.5272216796875,303.74493408203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686367511749268,1.7134017980424687e-05,5.686350345611572,-1.2777351140975952,1.0,0.0,0.0,295.23638916015625,410.0,-28.8465576171875,0.0,13479.4521484375,0.0,292.3670654296875,293.1022644042969,295.0859069824219,295.08770751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5234640836715698,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17955240,304.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,303.7455139160156,0.9990000128746032,1.0,0.532577395439148,304.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,303.7455139160156,0.9990000128746032,1.0,0.5608296394348145,304.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,303.7455139160156,0.9990000128746032,1.0,0.4142268598079681,304.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.7455139160156,0.9990000128746032,1.0,0.5608296394348145,303.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,303.7455139160156,0.9990000128746032,1.0,2.660334348678589,303.74542236328125,284.95001220703125,301.01318359375,295.03912353515625,303.7376403808594,304.5272216796875,303.74493408203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686367511749268,1.7134017980424687e-05,5.686350345611572,-1.2777351140975952,1.0,0.0,0.0,295.23638916015625,410.0,-28.8465576171875,0.0,13479.4521484375,0.0,292.3670654296875,293.1022644042969,295.0859069824219,295.08770751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5234640836715698,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17955300,304.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,303.73443603515625,0.9990000128746032,1.0,0.5325765013694763,304.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,303.73443603515625,0.9990000128746032,1.0,0.560828685760498,304.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,303.73443603515625,0.9990000128746032,1.0,0.4142261445522308,304.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,303.73443603515625,0.9990000128746032,1.0,0.560828685760498,303.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,303.73443603515625,0.9990000128746032,1.0,2.660329818725586,303.7343444824219,284.95001220703125,300.97802734375,295.03424072265625,303.7265319824219,304.52301025390625,303.7338562011719,1.0,1.0,0.0,0.0,1.0,1.0,-5.686357975006104,1.7133899746113457e-05,5.686340808868408,-1.2776811122894287,1.0,0.0,0.0,295.2404479980469,410.0,-29.08492851257324,0.0,13479.4345703125,0.0,292.3668518066406,293.1022644042969,295.0824890136719,295.0843811035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5231325626373291,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17955360,304.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,303.7233581542969,0.9990000128746032,1.0,0.5325754880905151,304.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,303.7233581542969,0.9990000128746032,1.0,0.5608276724815369,304.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,303.7233581542969,0.9990000128746032,1.0,0.4142253994941711,304.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,303.7233581542969,0.9990000128746032,1.0,0.5608276724815369,303.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,303.7233581542969,0.9990000128746032,1.0,2.660324811935425,303.7232666015625,284.95001220703125,300.9432373046875,295.0294494628906,303.7154235839844,304.51873779296875,303.7227783203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686347961425781,1.7133770597865805e-05,5.686330795288086,-1.277621507644653,1.0,0.0,0.0,295.2449035644531,410.0,-29.239303588867188,0.0,13479.4150390625,0.0,292.3666687011719,293.102294921875,295.0790100097656,295.0809326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5227985978126526,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17955420,304.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,303.7012634277344,0.9990000128746032,1.0,0.5325734615325928,304.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,303.7012634277344,0.9990000128746032,1.0,0.5608254671096802,304.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,303.7012634277344,0.9990000128746032,1.0,0.4142237901687622,304.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,303.7012634277344,0.9990000128746032,1.0,0.5608254671096802,303.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,303.7012634277344,0.9990000128746032,1.0,2.6603145599365234,303.701171875,284.95001220703125,300.8749389648437,295.02032470703125,303.693359375,304.5099792480469,303.7007141113281,1.0,1.0,0.0,0.0,1.0,1.0,-5.686326503753662,1.7133497749455273e-05,5.686309337615967,-1.2774966955184937,1.0,0.0,0.0,295.2542419433594,410.0,-29.30682373046875,0.0,13479.373046875,0.0,292.3662414550781,293.1023254394531,295.07183837890625,295.0738220214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.522126317024231,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17955480,304.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,303.7012634277344,0.9990000128746032,1.0,0.5325734615325928,304.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,303.7012634277344,0.9990000128746032,1.0,0.5608254671096802,304.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,303.7012634277344,0.9990000128746032,1.0,0.4142237901687622,304.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,303.7012634277344,0.9990000128746032,1.0,0.5608254671096802,303.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,303.7012634277344,0.9990000128746032,1.0,2.6603145599365234,303.701171875,284.95001220703125,300.8749389648437,295.02032470703125,303.693359375,304.5099792480469,303.7007141113281,1.0,1.0,0.0,0.0,1.0,1.0,-5.686326503753662,1.7133497749455273e-05,5.686309337615967,-1.2774966955184937,1.0,0.0,0.0,295.2542419433594,410.0,-29.30682373046875,0.0,13479.373046875,0.0,292.3662414550781,293.1023254394531,295.07183837890625,295.0738220214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.522126317024231,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17955540,304.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,303.6794738769531,0.9990000128746032,1.0,0.5325716733932495,304.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.6794738769531,0.9990000128746032,1.0,0.5608236193656921,304.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,303.6794738769531,0.9990000128746032,1.0,0.4142224192619324,304.09375,303.1499938964844,285.1499938964844,0.0,-0.0,303.6794738769531,0.9990000128746032,1.0,0.5608236193656921,303.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,303.6794738769531,0.9990000128746032,1.0,2.6603057384490967,303.67938232421875,284.95001220703125,300.8087158203125,295.0119323730469,303.6716003417969,304.50103759765625,303.67889404296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.68630838394165,1.7133266737801023e-05,5.686291217803955,-1.2773908376693726,1.0,0.0,0.0,295.2621459960937,410.0,-29.12681007385254,0.0,13479.337890625,0.0,292.3658447265625,293.10235595703125,295.0644836425781,295.0664978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.521454930305481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17955600,304.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,303.6794738769531,0.9990000128746032,1.0,0.5325716733932495,304.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.6794738769531,0.9990000128746032,1.0,0.5608236193656921,304.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,303.6794738769531,0.9990000128746032,1.0,0.4142224192619324,304.09375,303.1499938964844,285.1499938964844,0.0,-0.0,303.6794738769531,0.9990000128746032,1.0,0.5608236193656921,303.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,303.6794738769531,0.9990000128746032,1.0,2.6603057384490967,303.67938232421875,284.95001220703125,300.8087158203125,295.0119323730469,303.6716003417969,304.50103759765625,303.67889404296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.68630838394165,1.7133266737801023e-05,5.686291217803955,-1.2773908376693726,1.0,0.0,0.0,295.2621459960937,410.0,-29.12681007385254,0.0,13479.337890625,0.0,292.3658447265625,293.10235595703125,295.0644836425781,295.0664978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.521454930305481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17955660,304.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,303.6580505371094,0.9990000128746032,1.0,0.532570481300354,304.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,303.6580505371094,0.9990000128746032,1.0,0.5608223676681519,304.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,303.6580505371094,0.9990000128746032,1.0,0.4142214953899383,304.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,303.6580505371094,0.9990000128746032,1.0,0.5608223676681519,303.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,303.6580505371094,0.9990000128746032,1.0,2.6603000164031982,303.657958984375,284.95001220703125,300.7449035644531,295.0044860839844,303.6502990722656,304.49200439453125,303.6575012207031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686295986175537,1.7133110304712318e-05,5.686278820037842,-1.277319312095642,1.0,0.0,0.0,295.2674865722656,410.0,-28.722883224487305,0.0,13479.314453125,0.0,292.3654479980469,293.10235595703125,295.05712890625,295.05914306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5207905769348145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17955720,304.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,303.6580505371094,0.9990000128746032,1.0,0.532570481300354,304.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,303.6580505371094,0.9990000128746032,1.0,0.5608223676681519,304.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,303.6580505371094,0.9990000128746032,1.0,0.4142214953899383,304.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,303.6580505371094,0.9990000128746032,1.0,0.5608223676681519,303.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,303.6580505371094,0.9990000128746032,1.0,2.6603000164031982,303.657958984375,284.95001220703125,300.7449035644531,295.0044860839844,303.6502990722656,304.49200439453125,303.6575012207031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686295986175537,1.7133110304712318e-05,5.686278820037842,-1.277319312095642,1.0,0.0,0.0,295.2674865722656,410.0,-28.722883224487305,0.0,13479.314453125,0.0,292.3654479980469,293.10235595703125,295.05712890625,295.05914306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5207905769348145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17955780,304.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,303.6405029296875,0.9990000128746032,1.0,0.5325696468353271,304.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,303.6405029296875,0.9990000128746032,1.0,0.560821533203125,304.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,303.6405029296875,0.9990000128746032,1.0,0.4142208695411682,304.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,303.6405029296875,0.9990000128746032,1.0,0.560821533203125,303.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,303.6405029296875,0.9990000128746032,1.0,2.6602957248687744,303.64044189453125,284.95001220703125,300.69354248046875,294.9990539550781,303.6329345703125,304.4844055175781,303.6399841308594,1.0,1.0,0.0,0.0,1.0,1.0,-5.6862874031066895,1.7133001165348105e-05,5.686270236968994,-1.2772690057754517,1.0,0.0,0.0,295.2712707519531,410.0,-28.19872283935547,0.0,13479.2978515625,0.0,292.3651123046875,293.1023864746094,295.051025390625,295.05303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5202434062957764,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17955840,304.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,303.63720703125,0.9990000128746032,1.0,0.5325695276260376,304.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.63720703125,0.9990000128746032,1.0,0.5608213543891907,304.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,303.63720703125,0.9990000128746032,1.0,0.4142207503318786,304.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,303.63720703125,0.9990000128746032,1.0,0.5608213543891907,303.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,303.63720703125,0.9990000128746032,1.0,2.660295009613037,303.6371154785156,284.95001220703125,300.6839904785156,294.99810791015625,303.6296691894531,304.48297119140625,303.6366577148437,1.0,1.0,0.0,0.0,1.0,1.0,-5.686285495758057,1.7132981156464666e-05,5.686268329620361,-1.2772595882415771,1.0,0.0,0.0,295.27197265625,410.0,-28.0927677154541,0.0,13479.294921875,0.0,292.36505126953125,293.1023864746094,295.04986572265625,295.0518798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5201399326324463,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17955900,304.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,303.6270446777344,0.9990000128746032,1.0,0.5325690507888794,304.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,303.6270446777344,0.9990000128746032,1.0,0.5608208775520325,304.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,303.6270446777344,0.9990000128746032,1.0,0.41422039270401,304.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,303.6270446777344,0.9990000128746032,1.0,0.5608208775520325,303.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,303.6270446777344,0.9990000128746032,1.0,2.660292625427246,303.6269836425781,284.95001220703125,300.6547546386719,294.99542236328125,303.61962890625,304.4784545898437,303.62652587890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686280727386475,1.7132919310824946e-05,5.686263561248779,-1.2772319316864014,1.0,0.0,0.0,295.2740478515625,410.0,-27.69009017944336,0.0,13479.28515625,0.0,292.3648376464844,293.1024169921875,295.0463562011719,295.04833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5198220610618591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17955960,304.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,303.6170959472656,0.9990000128746032,1.0,0.532568633556366,304.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,303.6170959472656,0.9990000128746032,1.0,0.5608204007148743,304.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,303.6170959472656,0.9990000128746032,1.0,0.4142200350761413,304.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,303.6170959472656,0.9990000128746032,1.0,0.5608204007148743,303.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,303.6170959472656,0.9990000128746032,1.0,2.660290479660034,303.61700439453125,284.95001220703125,300.6263732910156,294.9930725097656,303.6097717285156,304.4739685058594,303.6165771484375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686276435852051,1.7132862922153436e-05,5.686259269714356,-1.277205228805542,1.0,0.0,0.0,295.2760314941406,410.0,-27.25048446655273,0.0,13479.2763671875,0.0,292.3646545410156,293.1024169921875,295.0429382324219,295.0448608398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5195094347000122,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17956020,304.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,303.5977783203125,0.9990000128746032,1.0,0.5325677990913391,304.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,303.5977783203125,0.9990000128746032,1.0,0.5608195066452026,304.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,303.5977783203125,0.9990000128746032,1.0,0.4142193794250488,304.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,303.5977783203125,0.9990000128746032,1.0,0.5608195066452026,303.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,303.5977783203125,0.9990000128746032,1.0,2.660286426544189,303.5976867675781,284.95001220703125,300.5724792480469,294.989501953125,303.5907592773437,304.465087890625,303.5972900390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686267852783203,1.713275196379982e-05,5.686250686645508,-1.2771550416946411,1.0,0.0,0.0,295.27978515625,410.0,-26.21504020690918,0.0,13479.259765625,0.0,292.3642578125,293.1024475097656,295.036376953125,295.0382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5189027190208435,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17956080,304.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,303.5977783203125,0.9990000128746032,1.0,0.5325677990913391,304.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,303.5977783203125,0.9990000128746032,1.0,0.5608195066452026,304.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,303.5977783203125,0.9990000128746032,1.0,0.4142193794250488,304.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,303.5977783203125,0.9990000128746032,1.0,0.5608195066452026,303.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,303.5977783203125,0.9990000128746032,1.0,2.660286426544189,303.5976867675781,284.95001220703125,300.5724792480469,294.989501953125,303.5907592773437,304.465087890625,303.5972900390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686267852783203,1.713275196379982e-05,5.686250686645508,-1.2771550416946411,1.0,0.0,0.0,295.27978515625,410.0,-26.21504020690918,0.0,13479.259765625,0.0,292.3642578125,293.1024475097656,295.036376953125,295.0382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5189027190208435,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17956140,304.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,303.5795593261719,0.9990000128746032,1.0,0.532567024230957,304.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,303.5795593261719,0.9990000128746032,1.0,0.5608187317848206,304.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,303.5795593261719,0.9990000128746032,1.0,0.4142188131809234,304.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,303.5795593261719,0.9990000128746032,1.0,0.5608187317848206,303.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,303.5795593261719,0.9990000128746032,1.0,2.660282611846924,303.5794677734375,284.95001220703125,300.5226745605469,294.9876403808594,303.5728759765625,304.4563293457031,303.5790710449219,1.0,1.0,0.0,0.0,1.0,1.0,-5.686259746551514,1.7132651919382624e-05,5.686242580413818,-1.2771090269088743,1.0,0.0,0.0,295.2832336425781,410.0,-24.97327423095703,0.0,13479.2451171875,0.0,292.3638610839844,293.1024780273437,295.0304870605469,295.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5183315277099609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17956200,304.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,303.5795593261719,0.9990000128746032,1.0,0.532567024230957,304.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,303.5795593261719,0.9990000128746032,1.0,0.5608187317848206,304.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,303.5795593261719,0.9990000128746032,1.0,0.4142188131809234,304.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,303.5795593261719,0.9990000128746032,1.0,0.5608187317848206,303.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,303.5795593261719,0.9990000128746032,1.0,2.660282611846924,303.5794677734375,284.95001220703125,300.5226745605469,294.9876403808594,303.5728759765625,304.4563293457031,303.5790710449219,1.0,1.0,0.0,0.0,1.0,1.0,-5.686259746551514,1.7132651919382624e-05,5.686242580413818,-1.2771090269088743,1.0,0.0,0.0,295.2832336425781,410.0,-24.97327423095703,0.0,13479.2451171875,0.0,292.3638610839844,293.1024780273437,295.0304870605469,295.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5183315277099609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
