time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956260,304.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,303.5624084472656,0.9990000128746032,1.0,0.5325663089752197,304.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,303.5624084472656,0.9990000128746032,1.0,0.5608179569244385,304.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.5624084472656,0.9990000128746032,1.0,0.4142182469367981,304.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,303.5624084472656,0.9990000128746032,1.0,0.5608179569244385,303.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,303.5624084472656,0.9990000128746032,1.0,2.6602790355682373,303.5623474121094,284.95001220703125,300.4774169921875,294.9876708984375,303.55615234375,304.44781494140625,303.5619812011719,1.0,1.0,0.0,0.0,1.0,1.0,-5.686252117156982,1.7132559150923043e-05,5.686235427856445,-1.277065992355347,1.0,0.0,0.0,295.28643798828125,410.0,-23.55059814453125,0.0,13479.23046875,0.0,292.36346435546875,293.1025085449219,295.0253295898437,295.0268249511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5177969932556152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17956320,304.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,303.5624084472656,0.9990000128746032,1.0,0.5325663089752197,304.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,303.5624084472656,0.9990000128746032,1.0,0.5608179569244385,304.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.5624084472656,0.9990000128746032,1.0,0.4142182469367981,304.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,303.5624084472656,0.9990000128746032,1.0,0.5608179569244385,303.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,303.5624084472656,0.9990000128746032,1.0,2.6602790355682373,303.5623474121094,284.95001220703125,300.4774169921875,294.9876708984375,303.55615234375,304.44781494140625,303.5619812011719,1.0,1.0,0.0,0.0,1.0,1.0,-5.686252117156982,1.7132559150923043e-05,5.686235427856445,-1.277065992355347,1.0,0.0,0.0,295.28643798828125,410.0,-23.55059814453125,0.0,13479.23046875,0.0,292.36346435546875,293.1025085449219,295.0253295898437,295.0268249511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5177969932556152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17956380,304.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,303.5465393066406,0.9990000128746032,1.0,0.5325656533241272,304.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.5465393066406,0.9990000128746032,1.0,0.560817301273346,304.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,303.5465393066406,0.9990000128746032,1.0,0.4142177402973175,304.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,303.5465393066406,0.9990000128746032,1.0,0.560817301273346,303.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,303.5465393066406,0.9990000128746032,1.0,2.66027569770813,303.5464782714844,284.95001220703125,300.4371032714844,294.98980712890625,303.54071044921875,304.43951416015625,303.546142578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686245441436768,1.713247002044227e-05,5.686228275299072,-1.2770256996154783,1.0,0.0,0.0,295.2894592285156,410.0,-21.958181381225582,0.0,13479.216796875,0.0,292.363037109375,293.1025085449219,295.0211181640625,295.0223999023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5173068642616272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17956440,304.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,303.5465393066406,0.9990000128746032,1.0,0.5325656533241272,304.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.5465393066406,0.9990000128746032,1.0,0.560817301273346,304.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,303.5465393066406,0.9990000128746032,1.0,0.4142177402973175,304.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,303.5465393066406,0.9990000128746032,1.0,0.560817301273346,303.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,303.5465393066406,0.9990000128746032,1.0,2.66027569770813,303.5464782714844,284.95001220703125,300.4371032714844,294.98980712890625,303.54071044921875,304.43951416015625,303.546142578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686245441436768,1.713247002044227e-05,5.686228275299072,-1.2770256996154783,1.0,0.0,0.0,295.2894592285156,410.0,-21.958181381225582,0.0,13479.216796875,0.0,292.363037109375,293.1025085449219,295.0211181640625,295.0223999023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5173068642616272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17956500,304.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,303.5389099121094,0.9990000128746032,1.0,0.5325653553009033,304.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,303.5389099121094,0.9990000128746032,1.0,0.5608169436454773,304.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,303.5389099121094,0.9990000128746032,1.0,0.414217472076416,304.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,303.5389099121094,0.9990000128746032,1.0,0.5608169436454773,303.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,303.5389099121094,0.9990000128746032,1.0,2.660274028778076,303.5388488769531,284.95001220703125,300.4189147949219,294.9917297363281,303.5333251953125,304.4354553222656,303.5385437011719,1.0,1.0,0.0,0.0,1.0,1.0,-5.68624210357666,1.7132428183685988e-05,5.686224937438965,-1.2770061492919922,1.0,0.0,0.0,295.2909240722656,410.0,-21.11317253112793,0.0,13479.2109375,0.0,292.36285400390625,293.1025390625,295.0192565917969,295.0203857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5170726776123047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17956560,304.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.53179931640625,0.9990000128746032,1.0,0.5325649976730347,304.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,303.53179931640625,0.9990000128746032,1.0,0.5608165860176086,304.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,303.53179931640625,0.9990000128746032,1.0,0.4142172336578369,304.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.53179931640625,0.9990000128746032,1.0,0.5608165860176086,303.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,303.53179931640625,0.9990000128746032,1.0,2.6602725982666016,303.53173828125,284.95001220703125,300.40216064453125,294.9942321777344,303.5264892578125,304.43145751953125,303.53143310546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686238765716553,1.7132386346929707e-05,5.686221599578857,-1.2769874334335327,1.0,0.0,0.0,295.2923278808594,410.0,-20.131067276000977,0.0,13479.2041015625,0.0,292.3626403808594,293.1025390625,295.01776123046875,295.01873779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5168552398681641,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17956620,304.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,303.5189819335937,0.9990000128746032,1.0,0.5325644612312317,304.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,303.5189819335937,0.9990000128746032,1.0,0.5608159899711609,304.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,303.5189819335937,0.9990000128746032,1.0,0.4142167866230011,304.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,303.5189819335937,0.9990000128746032,1.0,0.5608159899711609,303.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,303.5189819335937,0.9990000128746032,1.0,2.660269498825073,303.5189514160156,284.95001220703125,300.3729858398437,295.00115966796875,303.5141906738281,304.4238586425781,303.5186462402344,1.0,1.0,0.0,0.0,1.0,1.0,-5.686232566833496,1.7132309949374758e-05,5.686215400695801,-1.276952028274536,1.0,0.0,0.0,295.29498291015625,410.0,-18.160919189453125,0.0,13479.1923828125,0.0,292.3622436523437,293.1025695800781,295.0160522460937,295.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5164756774902344,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17956680,304.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,303.5189819335937,0.9990000128746032,1.0,0.5325644612312317,304.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,303.5189819335937,0.9990000128746032,1.0,0.5608159899711609,304.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,303.5189819335937,0.9990000128746032,1.0,0.4142167866230011,304.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,303.5189819335937,0.9990000128746032,1.0,0.5608159899711609,303.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,303.5189819335937,0.9990000128746032,1.0,2.660269498825073,303.5189514160156,284.95001220703125,300.3729858398437,295.00115966796875,303.5141906738281,304.4238586425781,303.5186462402344,1.0,1.0,0.0,0.0,1.0,1.0,-5.686232566833496,1.7132309949374758e-05,5.686215400695801,-1.276952028274536,1.0,0.0,0.0,295.29498291015625,410.0,-18.160919189453125,0.0,13479.1923828125,0.0,292.3622436523437,293.1025695800781,295.0160522460937,295.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5164756774902344,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17956740,304.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,303.5075378417969,0.9990000128746032,1.0,0.5325638651847839,304.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.5075378417969,0.9990000128746032,1.0,0.5608153939247131,304.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,303.5075378417969,0.9990000128746032,1.0,0.4142163395881653,304.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,303.5075378417969,0.9990000128746032,1.0,0.5608153939247131,303.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,303.5075378417969,0.9990000128746032,1.0,2.660266876220703,303.5074768066406,284.95001220703125,300.3500061035156,295.01080322265625,303.5032958984375,304.41656494140625,303.5072326660156,1.0,1.0,0.0,0.0,1.0,1.0,-5.686226844787598,1.7132237189798616e-05,5.686209678649902,-1.2769182920455933,1.0,0.0,0.0,295.2974853515625,410.0,-16.091123580932617,0.0,13479.181640625,0.0,292.3618469238281,293.10260009765625,295.0155944824219,295.015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5161490440368652,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17956800,304.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,303.5075378417969,0.9990000128746032,1.0,0.5325638651847839,304.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.5075378417969,0.9990000128746032,1.0,0.5608153939247131,304.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,303.5075378417969,0.9990000128746032,1.0,0.4142163395881653,304.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,303.5075378417969,0.9990000128746032,1.0,0.5608153939247131,303.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,303.5075378417969,0.9990000128746032,1.0,2.660266876220703,303.5074768066406,284.95001220703125,300.3500061035156,295.01080322265625,303.5032958984375,304.41656494140625,303.5072326660156,1.0,1.0,0.0,0.0,1.0,1.0,-5.686226844787598,1.7132237189798616e-05,5.686209678649902,-1.2769182920455933,1.0,0.0,0.0,295.2974853515625,410.0,-16.091123580932617,0.0,13479.181640625,0.0,292.3618469238281,293.10260009765625,295.0155944824219,295.015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5161490440368652,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17956860,304.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,303.497314453125,0.9990000128746032,1.0,0.532563328742981,304.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,303.497314453125,0.9990000128746032,1.0,0.5608148574829102,304.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,303.497314453125,0.9990000128746032,1.0,0.4142159521579742,304.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,303.497314453125,0.9990000128746032,1.0,0.5608148574829102,303.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,303.497314453125,0.9990000128746032,1.0,2.660264253616333,303.49725341796875,284.95001220703125,300.33056640625,295.0219421386719,303.4935302734375,304.4096374511719,303.4970397949219,1.0,1.0,0.0,0.0,1.0,1.0,-5.686221599578857,1.713216806820128e-05,5.686204433441162,-1.2768865823745728,1.0,0.0,0.0,295.29986572265625,410.0,-14.297788619995115,0.0,13479.1708984375,0.0,292.3614501953125,293.1026306152344,295.0166931152344,295.0165710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5158808827400208,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17956920,304.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,303.497314453125,0.9990000128746032,1.0,0.532563328742981,304.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,303.497314453125,0.9990000128746032,1.0,0.5608148574829102,304.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,303.497314453125,0.9990000128746032,1.0,0.4142159521579742,304.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,303.497314453125,0.9990000128746032,1.0,0.5608148574829102,303.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,303.497314453125,0.9990000128746032,1.0,2.660264253616333,303.49725341796875,284.95001220703125,300.33056640625,295.0219421386719,303.4935302734375,304.4096374511719,303.4970397949219,1.0,1.0,0.0,0.0,1.0,1.0,-5.686221599578857,1.713216806820128e-05,5.686204433441162,-1.2768865823745728,1.0,0.0,0.0,295.29986572265625,410.0,-14.297788619995115,0.0,13479.1708984375,0.0,292.3614501953125,293.1026306152344,295.0166931152344,295.0165710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5158808827400208,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17956980,304.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,303.4884948730469,0.9990000128746032,1.0,0.5325629115104675,304.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,303.4884948730469,0.9990000128746032,1.0,0.560814380645752,304.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.4884948730469,0.9990000128746032,1.0,0.4142155945301056,304.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,303.4884948730469,0.9990000128746032,1.0,0.560814380645752,303.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,303.4884948730469,0.9990000128746032,1.0,2.660261869430542,303.4884338378906,284.95001220703125,300.31317138671875,295.0321960449219,303.4849548339844,304.40362548828125,303.4882202148437,1.0,1.0,0.0,0.0,1.0,1.0,-5.686216831207275,1.713210622256156e-05,5.68619966506958,-1.2768588066101074,1.0,0.0,0.0,295.30194091796875,410.0,-13.185721397399902,0.0,13479.162109375,0.0,292.361083984375,293.1026306152344,295.0189514160156,295.0185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5156769156455994,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17957040,304.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,303.4877319335937,0.9990000128746032,1.0,0.5325628519058228,304.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,303.4877319335937,0.9990000128746032,1.0,0.5608143210411072,304.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,303.4877319335937,0.9990000128746032,1.0,0.4142155647277832,303.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,303.4877319335937,0.9990000128746032,1.0,0.5608143210411072,303.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,303.4877319335937,0.9990000128746032,1.0,2.660261631011963,303.4877014160156,284.95001220703125,300.3116760253906,295.0331115722656,303.4842224121094,304.4031066894531,303.48748779296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686216354370117,1.713210076559335e-05,5.686199188232422,-1.2768564224243164,1.0,0.0,0.0,295.3021240234375,410.0,-13.113859176635742,0.0,13479.1611328125,0.0,292.3610534667969,293.1026306152344,295.01922607421875,295.018798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5156611800193787,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17957100,304.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.4830322265625,0.9990000128746032,1.0,0.5325626134872437,304.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,303.4830322265625,0.9990000128746032,1.0,0.5608140826225281,304.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,303.4830322265625,0.9990000128746032,1.0,0.4142153561115265,303.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,303.4830322265625,0.9990000128746032,1.0,0.5608140826225281,303.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,303.4830322265625,0.9990000128746032,1.0,2.6602604389190674,303.4830017089844,284.95001220703125,300.3024597167969,295.0386962890625,303.4796447753906,304.3998718261719,303.4827880859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686213493347168,1.7132068023784086e-05,5.686196804046631,-1.2768415212631226,1.0,0.0,0.0,295.3032531738281,410.0,-12.610368728637695,0.0,13479.15625,0.0,292.36083984375,293.1026611328125,295.02069091796875,295.0201110839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5155577063560486,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17957160,304.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.4785461425781,0.9990000128746032,1.0,0.5325623750686646,304.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,303.4785461425781,0.9990000128746032,1.0,0.560813844203949,304.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,303.4785461425781,0.9990000128746032,1.0,0.4142151772975921,303.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,303.4785461425781,0.9990000128746032,1.0,0.560813844203949,303.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,303.4785461425781,0.9990000128746032,1.0,2.660259246826172,303.478515625,284.95001220703125,300.2933654785156,295.0443115234375,303.4752502441406,304.3968200683594,303.47833251953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686211109161377,1.713203891995363e-05,5.686193943023682,-1.2768275737762451,1.0,0.0,0.0,295.3042907714844,410.0,-12.274922370910645,0.0,13479.1513671875,0.0,292.36065673828125,293.1026611328125,295.0228271484375,295.0221252441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5154727697372437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17957220,304.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,303.4696960449219,0.9990000128746032,1.0,0.5325618982315063,304.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,303.4696960449219,0.9990000128746032,1.0,0.5608133673667908,304.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.4696960449219,0.9990000128746032,1.0,0.4142148196697235,303.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,303.4696960449219,0.9990000128746032,1.0,0.5608133673667908,303.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,303.4696960449219,0.9990000128746032,1.0,2.66025710105896,303.4696655273437,284.95001220703125,300.2755126953125,295.05548095703125,303.4665222167969,304.3907165527344,303.4694519042969,1.0,1.0,0.0,0.0,1.0,1.0,-5.686206340789795,1.7131978893303312e-05,5.686189651489258,-1.2767999172210691,1.0,0.0,0.0,295.30633544921875,410.0,-11.643107414245604,0.0,13479.142578125,0.0,292.3602600097656,293.1026916503906,295.0273742675781,295.0263977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5153095126152039,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17957280,304.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,303.4696960449219,0.9990000128746032,1.0,0.5325618982315063,304.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,303.4696960449219,0.9990000128746032,1.0,0.5608133673667908,304.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.4696960449219,0.9990000128746032,1.0,0.4142148196697235,303.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,303.4696960449219,0.9990000128746032,1.0,0.5608133673667908,303.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,303.4696960449219,0.9990000128746032,1.0,2.66025710105896,303.4696655273437,284.95001220703125,300.2755126953125,295.05548095703125,303.4665222167969,304.3907165527344,303.4694519042969,1.0,1.0,0.0,0.0,1.0,1.0,-5.686206340789795,1.7131978893303312e-05,5.686189651489258,-1.2767999172210691,1.0,0.0,0.0,295.30633544921875,410.0,-11.643107414245604,0.0,13479.142578125,0.0,292.3602600097656,293.1026916503906,295.0273742675781,295.0263977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5153095126152039,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17957340,304.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,303.4610900878906,0.9990000128746032,1.0,0.5325614809989929,304.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,303.4610900878906,0.9990000128746032,1.0,0.5608128905296326,304.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,303.4610900878906,0.9990000128746032,1.0,0.4142144918441772,303.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,303.4610900878906,0.9990000128746032,1.0,0.5608128905296326,303.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,303.4610900878906,0.9990000128746032,1.0,2.660254955291748,303.4610595703125,284.95001220703125,300.25811767578125,295.0665588378906,303.4580383300781,304.3847961425781,303.4608764648437,1.0,1.0,0.0,0.0,1.0,1.0,-5.686202049255371,1.71319206856424e-05,5.686184883117676,-1.2767736911773682,1.0,0.0,0.0,295.3083190917969,410.0,-11.14873218536377,0.0,13479.1337890625,0.0,292.3598327636719,293.10272216796875,295.0327453613281,295.03155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5151677131652832,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17957400,304.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,303.4610900878906,0.9990000128746032,1.0,0.5325614809989929,304.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,303.4610900878906,0.9990000128746032,1.0,0.5608128905296326,304.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,303.4610900878906,0.9990000128746032,1.0,0.4142144918441772,303.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,303.4610900878906,0.9990000128746032,1.0,0.5608128905296326,303.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,303.4610900878906,0.9990000128746032,1.0,2.660254955291748,303.4610595703125,284.95001220703125,300.25811767578125,295.0665588378906,303.4580383300781,304.3847961425781,303.4608764648437,1.0,1.0,0.0,0.0,1.0,1.0,-5.686202049255371,1.71319206856424e-05,5.686184883117676,-1.2767736911773682,1.0,0.0,0.0,295.3083190917969,410.0,-11.14873218536377,0.0,13479.1337890625,0.0,292.3598327636719,293.10272216796875,295.0327453613281,295.03155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5151677131652832,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17957460,304.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,303.4527282714844,0.9990000128746032,1.0,0.5325610637664795,304.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,303.4527282714844,0.9990000128746032,1.0,0.5608124732971191,304.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,303.4527282714844,0.9990000128746032,1.0,0.414214164018631,303.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,303.4527282714844,0.9990000128746032,1.0,0.5608124732971191,303.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,303.4527282714844,0.9990000128746032,1.0,2.660252809524536,303.45269775390625,284.95001220703125,300.2411499023437,295.0775756835937,303.4497985839844,304.3790588378906,303.4525146484375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686197757720947,1.7131866115960293e-05,5.686180591583252,-1.276748776435852,1.0,0.0,0.0,295.3101806640625,410.0,-10.748992919921877,0.0,13479.125,0.0,292.35943603515625,293.1027526855469,295.038818359375,295.0374450683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5150439143180847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17957520,304.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,303.4527282714844,0.9990000128746032,1.0,0.5325610637664795,304.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,303.4527282714844,0.9990000128746032,1.0,0.5608124732971191,304.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,303.4527282714844,0.9990000128746032,1.0,0.414214164018631,303.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,303.4527282714844,0.9990000128746032,1.0,0.5608124732971191,303.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,303.4527282714844,0.9990000128746032,1.0,2.660252809524536,303.45269775390625,284.95001220703125,300.2411499023437,295.0775756835937,303.4497985839844,304.3790588378906,303.4525146484375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686197757720947,1.7131866115960293e-05,5.686180591583252,-1.276748776435852,1.0,0.0,0.0,295.3101806640625,410.0,-10.748992919921877,0.0,13479.125,0.0,292.35943603515625,293.1027526855469,295.038818359375,295.0374450683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5150439143180847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17957580,304.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,303.4445495605469,0.9990000128746032,1.0,0.5325607061386108,304.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.4445495605469,0.9990000128746032,1.0,0.5608120560646057,304.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,303.4445495605469,0.9990000128746032,1.0,0.4142138659954071,303.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.4445495605469,0.9990000128746032,1.0,0.5608120560646057,303.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,303.4445495605469,0.9990000128746032,1.0,2.660250902175904,303.44451904296875,284.95001220703125,300.2245178222656,295.0884094238281,303.4416809082031,304.3734130859375,303.4443359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686193466186523,1.7131815184256993e-05,5.686176776885986,-1.2767250537872314,1.0,0.0,0.0,295.3119506835937,410.0,-10.408651351928713,0.0,13479.1171875,0.0,292.3590393066406,293.1027526855469,295.0454406738281,295.0438842773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5149337649345398,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17957640,304.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,303.4445495605469,0.9990000128746032,1.0,0.5325607061386108,304.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.4445495605469,0.9990000128746032,1.0,0.5608120560646057,304.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,303.4445495605469,0.9990000128746032,1.0,0.4142138659954071,303.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.4445495605469,0.9990000128746032,1.0,0.5608120560646057,303.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,303.4445495605469,0.9990000128746032,1.0,2.660250902175904,303.44451904296875,284.95001220703125,300.2245178222656,295.0884094238281,303.4416809082031,304.3734130859375,303.4443359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686193466186523,1.7131815184256993e-05,5.686176776885986,-1.2767250537872314,1.0,0.0,0.0,295.3119506835937,410.0,-10.408651351928713,0.0,13479.1171875,0.0,292.3590393066406,293.1027526855469,295.0454406738281,295.0438842773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5149337649345398,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17957700,304.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,303.4405212402344,0.9990000128746032,1.0,0.5325604677200317,304.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,303.4405212402344,0.9990000128746032,1.0,0.5608118176460266,304.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,303.4405212402344,0.9990000128746032,1.0,0.4142137169837951,303.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,303.4405212402344,0.9990000128746032,1.0,0.5608118176460266,303.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,303.4405212402344,0.9990000128746032,1.0,2.660249948501587,303.44049072265625,284.95001220703125,300.2163391113281,295.09375,303.43768310546875,304.3706359863281,303.4403076171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686191558837891,1.7131789718405344e-05,5.686174392700195,-1.2767136096954346,1.0,0.0,0.0,295.31280517578125,410.0,-10.252406120300291,0.0,13479.11328125,0.0,292.3588562011719,293.102783203125,295.0488586425781,295.0472412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5148820877075195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17957760,304.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,303.4365234375,0.9990000128746032,1.0,0.5325602889060974,304.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,303.4365234375,0.9990000128746032,1.0,0.5608116388320923,304.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,303.4365234375,0.9990000128746032,1.0,0.4142135679721832,303.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.4365234375,0.9990000128746032,1.0,0.5608116388320923,303.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.4365234375,0.9990000128746032,1.0,2.6602489948272705,303.4364929199219,284.95001220703125,300.208251953125,295.0990600585937,303.4337158203125,304.36785888671875,303.4363098144531,1.0,1.0,0.0,0.0,1.0,1.0,-5.686189651489258,1.7131766071543097e-05,5.6861724853515625,-1.2767025232315063,1.0,0.0,0.0,295.3136291503906,410.0,-10.095699310302734,0.0,13479.1103515625,0.0,292.358642578125,293.102783203125,295.0523986816406,295.0506896972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5148326754570007,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17957820,304.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,303.4286804199219,0.9990000128746032,1.0,0.5325599908828735,304.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,303.4286804199219,0.9990000128746032,1.0,0.5608112812042236,304.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,303.4286804199219,0.9990000128746032,1.0,0.4142132997512817,303.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.4286804199219,0.9990000128746032,1.0,0.5608112812042236,303.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,303.4286804199219,0.9990000128746032,1.0,2.660247325897217,303.4286499023437,284.95001220703125,300.1922607421875,295.1094665527344,303.42596435546875,304.3624572753906,303.4284973144531,1.0,1.0,0.0,0.0,1.0,1.0,-5.68618631362915,1.713172059680801e-05,5.686169147491455,-1.2766821384429932,1.0,0.0,0.0,295.3151550292969,410.0,-9.842040061950684,0.0,13479.103515625,0.0,292.3582458496094,293.1028137207031,295.0599060058594,295.05810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5147465467453003,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17957880,304.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,303.4286804199219,0.9990000128746032,1.0,0.5325599908828735,304.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,303.4286804199219,0.9990000128746032,1.0,0.5608112812042236,304.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,303.4286804199219,0.9990000128746032,1.0,0.4142132997512817,303.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.4286804199219,0.9990000128746032,1.0,0.5608112812042236,303.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,303.4286804199219,0.9990000128746032,1.0,2.660247325897217,303.4286499023437,284.95001220703125,300.1922607421875,295.1094665527344,303.42596435546875,304.3624572753906,303.4284973144531,1.0,1.0,0.0,0.0,1.0,1.0,-5.68618631362915,1.713172059680801e-05,5.686169147491455,-1.2766821384429932,1.0,0.0,0.0,295.3151550292969,410.0,-9.842040061950684,0.0,13479.103515625,0.0,292.3582458496094,293.1028137207031,295.0599060058594,295.05810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5147465467453003,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17957940,304.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,303.4209289550781,0.9990000128746032,1.0,0.5325596332550049,304.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,303.4209289550781,0.9990000128746032,1.0,0.560810923576355,304.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,303.4209289550781,0.9990000128746032,1.0,0.4142130613327026,303.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,303.4209289550781,0.9990000128746032,1.0,0.560810923576355,303.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,303.4209289550781,0.9990000128746032,1.0,2.660245656967163,303.4208984375,284.95001220703125,300.1764831542969,295.1195678710937,303.41827392578125,304.35711669921875,303.4207458496094,1.0,1.0,0.0,0.0,1.0,1.0,-5.686182975769043,1.7131678760051727e-05,5.686165809631348,-1.2766623497009275,1.0,0.0,0.0,295.316650390625,410.0,-9.612825393676758,0.0,13479.0966796875,0.0,292.3578491210937,293.10284423828125,295.0675964355469,295.0657043457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5146651864051819,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17958000,304.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,303.4209289550781,0.9990000128746032,1.0,0.5325596332550049,304.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,303.4209289550781,0.9990000128746032,1.0,0.560810923576355,304.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,303.4209289550781,0.9990000128746032,1.0,0.4142130613327026,303.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,303.4209289550781,0.9990000128746032,1.0,0.560810923576355,303.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,303.4209289550781,0.9990000128746032,1.0,2.660245656967163,303.4208984375,284.95001220703125,300.1764831542969,295.1195678710937,303.41827392578125,304.35711669921875,303.4207458496094,1.0,1.0,0.0,0.0,1.0,1.0,-5.686182975769043,1.7131678760051727e-05,5.686165809631348,-1.2766623497009275,1.0,0.0,0.0,295.316650390625,410.0,-9.612825393676758,0.0,13479.0966796875,0.0,292.3578491210937,293.10284423828125,295.0675964355469,295.0657043457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5146651864051819,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17958060,304.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.4133605957031,0.9990000128746032,1.0,0.532559335231781,304.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,303.4133605957031,0.9990000128746032,1.0,0.5608106255531311,304.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,303.4133605957031,0.9990000128746032,1.0,0.4142128229141235,303.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,303.4133605957031,0.9990000128746032,1.0,0.5608106255531311,303.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,303.4133605957031,0.9990000128746032,1.0,2.6602442264556885,303.413330078125,284.95001220703125,300.16094970703125,295.12939453125,303.4107360839844,304.35186767578125,303.41314697265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686180114746094,1.7131640561274253e-05,5.686162948608398,-1.2766451835632324,1.0,0.0,0.0,295.31793212890625,410.0,-9.425370216369627,0.0,13479.0908203125,0.0,292.3574523925781,293.10284423828125,295.0756225585937,295.0736694335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5145937204360962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17958120,304.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.4133605957031,0.9990000128746032,1.0,0.532559335231781,304.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,303.4133605957031,0.9990000128746032,1.0,0.5608106255531311,304.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,303.4133605957031,0.9990000128746032,1.0,0.4142128229141235,303.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,303.4133605957031,0.9990000128746032,1.0,0.5608106255531311,303.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,303.4133605957031,0.9990000128746032,1.0,2.6602442264556885,303.413330078125,284.95001220703125,300.16094970703125,295.12939453125,303.4107360839844,304.35186767578125,303.41314697265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686180114746094,1.7131640561274253e-05,5.686162948608398,-1.2766451835632324,1.0,0.0,0.0,295.31793212890625,410.0,-9.425370216369627,0.0,13479.0908203125,0.0,292.3574523925781,293.10284423828125,295.0756225585937,295.0736694335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5145937204360962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17958180,304.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,303.40582275390625,0.9990000128746032,1.0,0.5325590968132019,304.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,303.40582275390625,0.9990000128746032,1.0,0.560810387134552,304.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,303.40582275390625,0.9990000128746032,1.0,0.4142126142978668,303.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,303.40582275390625,0.9990000128746032,1.0,0.560810387134552,303.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,303.40582275390625,0.9990000128746032,1.0,2.660242795944214,303.4057922363281,284.95001220703125,300.14556884765625,295.1388244628906,303.4032592773437,304.3466796875,303.4056396484375,1.0,1.0,0.0,0.0,1.0,1.0,-5.6861772537231445,1.7131604181486182e-05,5.686160087585449,-1.2766287326812744,1.0,0.0,0.0,295.31915283203125,410.0,-9.257368087768556,0.0,13479.0859375,0.0,292.3570556640625,293.1028747558594,295.0837707519531,295.08172607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5145257115364075,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17958240,304.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,303.40582275390625,0.9990000128746032,1.0,0.5325590968132019,304.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,303.40582275390625,0.9990000128746032,1.0,0.560810387134552,304.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,303.40582275390625,0.9990000128746032,1.0,0.4142126142978668,303.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,303.40582275390625,0.9990000128746032,1.0,0.560810387134552,303.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,303.40582275390625,0.9990000128746032,1.0,2.660242795944214,303.4057922363281,284.95001220703125,300.14556884765625,295.1388244628906,303.4032592773437,304.3466796875,303.4056396484375,1.0,1.0,0.0,0.0,1.0,1.0,-5.6861772537231445,1.7131604181486182e-05,5.686160087585449,-1.2766287326812744,1.0,0.0,0.0,295.31915283203125,410.0,-9.257368087768556,0.0,13479.0859375,0.0,292.3570556640625,293.1028747558594,295.0837707519531,295.08172607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5145257115364075,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17958300,304.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,303.402099609375,0.9990000128746032,1.0,0.5325589776039124,304.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,303.402099609375,0.9990000128746032,1.0,0.5608102083206177,304.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,303.402099609375,0.9990000128746032,1.0,0.4142125248908996,303.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,303.402099609375,0.9990000128746032,1.0,0.5608102083206177,303.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,303.402099609375,0.9990000128746032,1.0,2.660242319107056,303.4020690917969,284.95001220703125,300.137939453125,295.14337158203125,303.3995666503906,304.3441162109375,303.40191650390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.68617582321167,1.7131589629570954e-05,5.686158657073975,-1.2766214609146118,1.0,0.0,0.0,295.3197021484375,410.0,-9.185452461242676,0.0,13479.0830078125,0.0,292.3568420410156,293.1028747558594,295.087890625,295.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5144938230514526,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
