time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958360,304.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,303.3984069824219,0.9990000128746032,1.0,0.5325588583946228,304.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,303.3984069824219,0.9990000128746032,1.0,0.5608100891113281,304.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,303.3984069824219,0.9990000128746032,1.0,0.4142124354839325,303.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,303.3984069824219,0.9990000128746032,1.0,0.5608100891113281,303.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,303.3984069824219,0.9990000128746032,1.0,2.660241842269897,303.3983764648437,284.95001220703125,300.1303100585937,295.1478271484375,303.3958740234375,304.341552734375,303.3982238769531,1.0,1.0,0.0,0.0,1.0,1.0,-5.6861748695373535,1.713157325866632e-05,5.686157703399658,-1.2766144275665283,1.0,0.0,0.0,295.3202209472656,410.0,-9.11861801147461,0.0,13479.0810546875,0.0,292.35662841796875,293.1029052734375,295.092041015625,295.0899658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5144624710083008,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17958420,304.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.3910522460937,0.9990000128746032,1.0,0.5325586199760437,304.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,303.3910522460937,0.9990000128746032,1.0,0.5608099102973938,304.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.3910522460937,0.9990000128746032,1.0,0.4142122864723205,303.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,303.3910522460937,0.9990000128746032,1.0,0.5608099102973938,303.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,303.3910522460937,0.9990000128746032,1.0,2.660240650177002,303.3910217285156,284.95001220703125,300.1151428222656,295.1564025878906,303.3885498046875,304.3365173339844,303.390869140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6861724853515625,1.7131547792814672e-05,5.686155319213867,-1.276602268218994,1.0,0.0,0.0,295.3211364746094,410.0,-9.005975723266602,0.0,13479.0771484375,0.0,292.3562316894531,293.1029357910156,295.1003112792969,295.0982360839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5144016742706299,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17958480,304.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.3910522460937,0.9990000128746032,1.0,0.5325586199760437,304.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,303.3910522460937,0.9990000128746032,1.0,0.5608099102973938,304.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.3910522460937,0.9990000128746032,1.0,0.4142122864723205,303.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,303.3910522460937,0.9990000128746032,1.0,0.5608099102973938,303.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,303.3910522460937,0.9990000128746032,1.0,2.660240650177002,303.3910217285156,284.95001220703125,300.1151428222656,295.1564025878906,303.3885498046875,304.3365173339844,303.390869140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6861724853515625,1.7131547792814672e-05,5.686155319213867,-1.276602268218994,1.0,0.0,0.0,295.3211364746094,410.0,-9.005975723266602,0.0,13479.0771484375,0.0,292.3562316894531,293.1029357910156,295.1003112792969,295.0982360839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5144016742706299,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17958540,304.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,303.3837280273437,0.9990000128746032,1.0,0.5325585007667542,304.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,303.3837280273437,0.9990000128746032,1.0,0.5608097910881042,304.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,303.3837280273437,0.9990000128746032,1.0,0.414212167263031,303.9375,303.1499938964844,285.1499938964844,0.0,-0.0,303.3837280273437,0.9990000128746032,1.0,0.5608097910881042,303.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,303.3837280273437,0.9990000128746032,1.0,2.660240173339844,303.3836975097656,284.95001220703125,300.1000061035156,295.1644592285156,303.3812561035156,304.3314819335937,303.383544921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686171054840088,1.7131529602920637e-05,5.686153888702393,-1.276594161987305,1.0,0.0,0.0,295.3217468261719,410.0,-8.908757209777832,0.0,13479.07421875,0.0,292.3558349609375,293.1029357910156,295.10858154296875,295.10650634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5143417119979858,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17958600,304.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,303.3837280273437,0.9990000128746032,1.0,0.5325585007667542,304.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,303.3837280273437,0.9990000128746032,1.0,0.5608097910881042,304.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,303.3837280273437,0.9990000128746032,1.0,0.414212167263031,303.9375,303.1499938964844,285.1499938964844,0.0,-0.0,303.3837280273437,0.9990000128746032,1.0,0.5608097910881042,303.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,303.3837280273437,0.9990000128746032,1.0,2.660240173339844,303.3836975097656,284.95001220703125,300.1000061035156,295.1644592285156,303.3812561035156,304.3314819335937,303.383544921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686171054840088,1.7131529602920637e-05,5.686153888702393,-1.276594161987305,1.0,0.0,0.0,295.3217468261719,410.0,-8.908757209777832,0.0,13479.07421875,0.0,292.3558349609375,293.1029357910156,295.10858154296875,295.10650634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5143417119979858,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17958660,304.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,303.37646484375,0.9990000128746032,1.0,0.5325586199760437,304.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,303.37646484375,0.9990000128746032,1.0,0.560809850692749,304.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,303.37646484375,0.9990000128746032,1.0,0.4142122566699981,303.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,303.37646484375,0.9990000128746032,1.0,0.560809850692749,303.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,303.37646484375,0.9990000128746032,1.0,2.660240650177002,303.3764343261719,284.95001220703125,300.0848693847656,295.1719665527344,303.3739929199219,304.3265075683594,303.37628173828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686172008514404,1.713154233584646e-05,5.686154842376709,-1.2766001224517822,1.0,0.0,0.0,295.3212890625,410.0,-8.845162391662598,0.0,13479.076171875,0.0,292.3554382324219,293.1029663085937,295.1166687011719,295.1146240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5142804384231567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17958720,304.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,303.37646484375,0.9990000128746032,1.0,0.5325586199760437,304.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,303.37646484375,0.9990000128746032,1.0,0.560809850692749,304.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,303.37646484375,0.9990000128746032,1.0,0.4142122566699981,303.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,303.37646484375,0.9990000128746032,1.0,0.560809850692749,303.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,303.37646484375,0.9990000128746032,1.0,2.660240650177002,303.3764343261719,284.95001220703125,300.0848693847656,295.1719665527344,303.3739929199219,304.3265075683594,303.37628173828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686172008514404,1.713154233584646e-05,5.686154842376709,-1.2766001224517822,1.0,0.0,0.0,295.3212890625,410.0,-8.845162391662598,0.0,13479.076171875,0.0,292.3554382324219,293.1029663085937,295.1166687011719,295.1146240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5142804384231567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17958780,304.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,303.36920166015625,0.9990000128746032,1.0,0.532558798789978,304.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,303.36920166015625,0.9990000128746032,1.0,0.5608100891113281,304.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,303.36920166015625,0.9990000128746032,1.0,0.4142124056816101,303.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,303.36920166015625,0.9990000128746032,1.0,0.5608100891113281,303.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,303.36920166015625,0.9990000128746032,1.0,2.6602416038513184,303.3691711425781,284.95001220703125,300.0697021484375,295.17889404296875,303.36676025390625,304.32159423828125,303.3690185546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686174392700195,1.713156780169811e-05,5.6861572265625,-1.2766118049621582,1.0,0.0,0.0,295.3204345703125,410.0,-8.796667098999023,0.0,13479.080078125,0.0,292.35504150390625,293.1029968261719,295.1246337890625,295.12261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5142179131507874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17958840,304.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,303.36920166015625,0.9990000128746032,1.0,0.532558798789978,304.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,303.36920166015625,0.9990000128746032,1.0,0.5608100891113281,304.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,303.36920166015625,0.9990000128746032,1.0,0.4142124056816101,303.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,303.36920166015625,0.9990000128746032,1.0,0.5608100891113281,303.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,303.36920166015625,0.9990000128746032,1.0,2.6602416038513184,303.3691711425781,284.95001220703125,300.0697021484375,295.17889404296875,303.36676025390625,304.32159423828125,303.3690185546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686174392700195,1.713156780169811e-05,5.6861572265625,-1.2766118049621582,1.0,0.0,0.0,295.3204345703125,410.0,-8.796667098999023,0.0,13479.080078125,0.0,292.35504150390625,293.1029968261719,295.1246337890625,295.12261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5142179131507874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17958900,304.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,303.3656005859375,0.9990000128746032,1.0,0.5325589179992676,304.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,303.3656005859375,0.9990000128746032,1.0,0.5608102083206177,304.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,303.3656005859375,0.9990000128746032,1.0,0.4142124950885772,303.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,303.3656005859375,0.9990000128746032,1.0,0.5608102083206177,303.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,303.3656005859375,0.9990000128746032,1.0,2.660242080688477,303.3655700683594,284.95001220703125,300.06207275390625,295.18212890625,303.3631286621094,304.3191223144531,303.36541748046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686175346374512,1.7131584172602743e-05,5.686158180236816,-1.2766189575195312,1.0,0.0,0.0,295.31988525390625,410.0,-8.77745532989502,0.0,13479.08203125,0.0,292.3548278808594,293.1029968261719,295.1285705566406,295.1265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5141862034797668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17958960,304.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,303.3619689941406,0.9990000128746032,1.0,0.5325590372085571,304.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,303.3619689941406,0.9990000128746032,1.0,0.5608102679252625,304.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,303.3619689941406,0.9990000128746032,1.0,0.4142125844955444,303.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,303.3619689941406,0.9990000128746032,1.0,0.5608102679252625,303.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,303.3619689941406,0.9990000128746032,1.0,2.6602425575256348,303.3619384765625,284.95001220703125,300.054443359375,295.1851806640625,303.3595275878906,304.3166809082031,303.3617858886719,1.0,1.0,0.0,0.0,1.0,1.0,-5.686176300048828,1.7131596905528568e-05,5.686159133911133,-1.2766246795654297,1.0,0.0,0.0,295.3194580078125,410.0,-8.765658378601074,0.0,13479.083984375,0.0,292.3546447753906,293.1029968261719,295.1324462890625,295.1304626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5141531229019165,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17959020,304.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,303.354736328125,0.9990000128746032,1.0,0.5325591564178467,304.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,303.354736328125,0.9990000128746032,1.0,0.5608104467391968,304.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.354736328125,0.9990000128746032,1.0,0.4142126739025116,303.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,303.354736328125,0.9990000128746032,1.0,0.5608104467391968,303.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,303.354736328125,0.9990000128746032,1.0,2.660243272781372,303.3547058105469,284.95001220703125,300.0390625,295.1908264160156,303.3522644042969,304.3117980957031,303.35455322265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686177730560303,1.7131615095422603e-05,5.686160564422607,-1.2766332626342771,1.0,0.0,0.0,295.3188171386719,410.0,-8.751669883728027,0.0,13479.0869140625,0.0,292.354248046875,293.10302734375,295.13995361328125,295.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5140842199325562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17959080,304.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,303.354736328125,0.9990000128746032,1.0,0.5325591564178467,304.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,303.354736328125,0.9990000128746032,1.0,0.5608104467391968,304.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.354736328125,0.9990000128746032,1.0,0.4142126739025116,303.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,303.354736328125,0.9990000128746032,1.0,0.5608104467391968,303.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,303.354736328125,0.9990000128746032,1.0,2.660243272781372,303.3547058105469,284.95001220703125,300.0390625,295.1908264160156,303.3522644042969,304.3117980957031,303.35455322265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686177730560303,1.7131615095422603e-05,5.686160564422607,-1.2766332626342771,1.0,0.0,0.0,295.3188171386719,410.0,-8.751669883728027,0.0,13479.0869140625,0.0,292.354248046875,293.10302734375,295.13995361328125,295.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5140842199325562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17959140,304.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,303.34747314453125,0.9990000128746032,1.0,0.5325591564178467,304.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.34747314453125,0.9990000128746032,1.0,0.5608104467391968,304.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,303.34747314453125,0.9990000128746032,1.0,0.414212703704834,303.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,303.34747314453125,0.9990000128746032,1.0,0.5608104467391968,303.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,303.34747314453125,0.9990000128746032,1.0,2.660243272781372,303.3474426269531,284.95001220703125,300.02349853515625,295.1957092285156,303.34503173828125,304.30694580078125,303.3472900390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686178207397461,1.7131616914412007e-05,5.686161041259766,-1.2766343355178833,1.0,0.0,0.0,295.3187561035156,410.0,-8.753103256225586,0.0,13479.087890625,0.0,292.3538513183594,293.1030578613281,295.1470947265625,295.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5140097141265869,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17959200,304.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,303.34747314453125,0.9990000128746032,1.0,0.5325591564178467,304.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.34747314453125,0.9990000128746032,1.0,0.5608104467391968,304.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,303.34747314453125,0.9990000128746032,1.0,0.414212703704834,303.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,303.34747314453125,0.9990000128746032,1.0,0.5608104467391968,303.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,303.34747314453125,0.9990000128746032,1.0,2.660243272781372,303.3474426269531,284.95001220703125,300.02349853515625,295.1957092285156,303.34503173828125,304.30694580078125,303.3472900390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686178207397461,1.7131616914412007e-05,5.686161041259766,-1.2766343355178833,1.0,0.0,0.0,295.3187561035156,410.0,-8.753103256225586,0.0,13479.087890625,0.0,292.3538513183594,293.1030578613281,295.1470947265625,295.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5140097141265869,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17959260,304.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,303.3402099609375,0.9990000128746032,1.0,0.5325590968132019,304.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,303.3402099609375,0.9990000128746032,1.0,0.560810387134552,304.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,303.3402099609375,0.9990000128746032,1.0,0.4142126142978668,303.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,303.3402099609375,0.9990000128746032,1.0,0.560810387134552,303.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,303.3402099609375,0.9990000128746032,1.0,2.660242795944214,303.3401794433594,284.95001220703125,300.0077514648437,295.1998596191406,303.3377380371094,304.3021240234375,303.34002685546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6861772537231445,1.7131604181486182e-05,5.686160087585449,-1.2766283750534058,1.0,0.0,0.0,295.3191833496094,410.0,-8.768377304077148,0.0,13479.0859375,0.0,292.3534545898437,293.10308837890625,295.1539306640625,295.1522216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.513930082321167,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17959320,304.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,303.3402099609375,0.9990000128746032,1.0,0.5325590968132019,304.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,303.3402099609375,0.9990000128746032,1.0,0.560810387134552,304.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,303.3402099609375,0.9990000128746032,1.0,0.4142126142978668,303.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,303.3402099609375,0.9990000128746032,1.0,0.560810387134552,303.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,303.3402099609375,0.9990000128746032,1.0,2.660242795944214,303.3401794433594,284.95001220703125,300.0077514648437,295.1998596191406,303.3377380371094,304.3021240234375,303.34002685546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6861772537231445,1.7131604181486182e-05,5.686160087585449,-1.2766283750534058,1.0,0.0,0.0,295.3191833496094,410.0,-8.768377304077148,0.0,13479.0859375,0.0,292.3534545898437,293.10308837890625,295.1539306640625,295.1522216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.513930082321167,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17959380,304.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,303.3328857421875,0.9990000128746032,1.0,0.532558798789978,304.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,303.3328857421875,0.9990000128746032,1.0,0.5608100891113281,304.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,303.3328857421875,0.9990000128746032,1.0,0.4142124056816101,303.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,303.3328857421875,0.9990000128746032,1.0,0.5608100891113281,303.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.3328857421875,0.9990000128746032,1.0,2.6602416038513184,303.3328552246094,284.95001220703125,299.99176025390625,295.20318603515625,303.3304138183594,304.2973022460937,303.33270263671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686174392700195,1.7131569620687515e-05,5.6861572265625,-1.276612401008606,1.0,0.0,0.0,295.32037353515625,410.0,-8.805007934570312,0.0,13479.080078125,0.0,292.35302734375,293.10308837890625,295.1600646972656,295.1584777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5138382911682129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17959440,304.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,303.3328857421875,0.9990000128746032,1.0,0.532558798789978,304.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,303.3328857421875,0.9990000128746032,1.0,0.5608100891113281,304.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,303.3328857421875,0.9990000128746032,1.0,0.4142124056816101,303.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,303.3328857421875,0.9990000128746032,1.0,0.5608100891113281,303.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.3328857421875,0.9990000128746032,1.0,2.6602416038513184,303.3328552246094,284.95001220703125,299.99176025390625,295.20318603515625,303.3304138183594,304.2973022460937,303.33270263671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686174392700195,1.7131569620687515e-05,5.6861572265625,-1.276612401008606,1.0,0.0,0.0,295.32037353515625,410.0,-8.805007934570312,0.0,13479.080078125,0.0,292.35302734375,293.10308837890625,295.1600646972656,295.1584777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5138382911682129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17959500,304.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,303.3292236328125,0.9990000128746032,1.0,0.5325586795806885,304.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,303.3292236328125,0.9990000128746032,1.0,0.5608099699020386,304.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,303.3292236328125,0.9990000128746032,1.0,0.4142123162746429,303.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.3292236328125,0.9990000128746032,1.0,0.5608099699020386,303.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,303.3292236328125,0.9990000128746032,1.0,2.660240888595581,303.3291931152344,284.95001220703125,299.983642578125,295.2045288085937,303.3267517089844,304.2948913574219,303.3290405273437,1.0,1.0,0.0,0.0,1.0,1.0,-5.686172962188721,1.7131553249782883e-05,5.686155796051025,-1.2766048908233645,1.0,0.0,0.0,295.3209533691406,410.0,-8.813634872436523,0.0,13479.078125,0.0,292.35284423828125,293.1031188964844,295.16314697265625,295.1615905761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5137927532196045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17959560,304.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,303.3255615234375,0.9990000128746032,1.0,0.5325585007667542,304.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,303.3255615234375,0.9990000128746032,1.0,0.5608097910881042,304.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,303.3255615234375,0.9990000128746032,1.0,0.414212167263031,303.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,303.3255615234375,0.9990000128746032,1.0,0.5608097910881042,303.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,303.3255615234375,0.9990000128746032,1.0,2.660240173339844,303.3255310058594,284.95001220703125,299.9754638671875,295.2056579589844,303.32305908203125,304.2925109863281,303.32537841796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686171054840088,1.7131529602920637e-05,5.686153888702393,-1.2765942811965942,1.0,0.0,0.0,295.3217468261719,410.0,-8.847490310668945,0.0,13479.07421875,0.0,292.3526306152344,293.1031188964844,295.1660461425781,295.1645812988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5137444138526917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17959620,304.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,303.318115234375,0.9990000128746032,1.0,0.5325581431388855,304.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,303.318115234375,0.9990000128746032,1.0,0.560809314250946,304.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,303.318115234375,0.9990000128746032,1.0,0.4142118692398071,303.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,303.318115234375,0.9990000128746032,1.0,0.560809314250946,303.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.318115234375,0.9990000128746032,1.0,2.660238027572632,303.3180847167969,284.95001220703125,299.9588623046875,295.20721435546875,303.31561279296875,304.2876892089844,303.31793212890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686166763305664,1.7131476852227934e-05,5.686150074005127,-1.276569962501526,1.0,0.0,0.0,295.32354736328125,410.0,-8.923258781433105,0.0,13479.06640625,0.0,292.35223388671875,293.1031494140625,295.171142578125,295.1697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5136339664459229,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17959680,304.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,303.318115234375,0.9990000128746032,1.0,0.5325581431388855,304.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,303.318115234375,0.9990000128746032,1.0,0.560809314250946,304.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,303.318115234375,0.9990000128746032,1.0,0.4142118692398071,303.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,303.318115234375,0.9990000128746032,1.0,0.560809314250946,303.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.318115234375,0.9990000128746032,1.0,2.660238027572632,303.3180847167969,284.95001220703125,299.9588623046875,295.20721435546875,303.31561279296875,304.2876892089844,303.31793212890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686166763305664,1.7131476852227934e-05,5.686150074005127,-1.276569962501526,1.0,0.0,0.0,295.32354736328125,410.0,-8.923258781433105,0.0,13479.06640625,0.0,292.35223388671875,293.1031494140625,295.171142578125,295.1697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5136339664459229,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17959740,304.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,303.3106384277344,0.9990000128746032,1.0,0.5325576663017273,304.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,303.3106384277344,0.9990000128746032,1.0,0.5608088970184326,304.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,303.3106384277344,0.9990000128746032,1.0,0.4142115414142608,303.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,303.3106384277344,0.9990000128746032,1.0,0.5608088970184326,303.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,303.3106384277344,0.9990000128746032,1.0,2.66023588180542,303.31060791015625,284.95001220703125,299.94189453125,295.2078552246094,303.30810546875,304.28289794921875,303.3104553222656,1.0,1.0,0.0,0.0,1.0,1.0,-5.68616247177124,1.7131422282545827e-05,5.686145305633545,-1.2765445709228516,1.0,0.0,0.0,295.325439453125,410.0,-9.00162124633789,0.0,13479.0576171875,0.0,292.3518371582031,293.1031494140625,295.17584228515625,295.1746826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5135172605514526,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17959800,304.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,303.3106384277344,0.9990000128746032,1.0,0.5325576663017273,304.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,303.3106384277344,0.9990000128746032,1.0,0.5608088970184326,304.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,303.3106384277344,0.9990000128746032,1.0,0.4142115414142608,303.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,303.3106384277344,0.9990000128746032,1.0,0.5608088970184326,303.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,303.3106384277344,0.9990000128746032,1.0,2.66023588180542,303.31060791015625,284.95001220703125,299.94189453125,295.2078552246094,303.30810546875,304.28289794921875,303.3104553222656,1.0,1.0,0.0,0.0,1.0,1.0,-5.68616247177124,1.7131422282545827e-05,5.686145305633545,-1.2765445709228516,1.0,0.0,0.0,295.325439453125,410.0,-9.00162124633789,0.0,13479.0576171875,0.0,292.3518371582031,293.1031494140625,295.17584228515625,295.1746826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5135172605514526,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17959860,304.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.3030700683594,0.9990000128746032,1.0,0.5325572490692139,304.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,303.3030700683594,0.9990000128746032,1.0,0.5608084201812744,304.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.3030700683594,0.9990000128746032,1.0,0.4142112135887146,303.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,303.3030700683594,0.9990000128746032,1.0,0.5608084201812744,303.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,303.3030700683594,0.9990000128746032,1.0,2.660233736038208,303.30303955078125,284.95001220703125,299.92449951171875,295.20751953125,303.3005065917969,304.278076171875,303.3028564453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686158180236816,1.7131364074884914e-05,5.686141014099121,-1.2765181064605713,1.0,0.0,0.0,295.3274230957031,410.0,-9.114996910095217,0.0,13479.048828125,0.0,292.3514404296875,293.1031799316406,295.1799011230469,295.17889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5133882164955139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17959920,304.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.3030700683594,0.9990000128746032,1.0,0.5325572490692139,304.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,303.3030700683594,0.9990000128746032,1.0,0.5608084201812744,304.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.3030700683594,0.9990000128746032,1.0,0.4142112135887146,303.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,303.3030700683594,0.9990000128746032,1.0,0.5608084201812744,303.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,303.3030700683594,0.9990000128746032,1.0,2.660233736038208,303.30303955078125,284.95001220703125,299.92449951171875,295.20751953125,303.3005065917969,304.278076171875,303.3028564453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686158180236816,1.7131364074884914e-05,5.686141014099121,-1.2765181064605713,1.0,0.0,0.0,295.3274230957031,410.0,-9.114996910095217,0.0,13479.048828125,0.0,292.3514404296875,293.1031799316406,295.1799011230469,295.17889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5133882164955139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17959980,304.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,303.2953796386719,0.9990000128746032,1.0,0.5325568318367004,304.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2953796386719,0.9990000128746032,1.0,0.560808002948761,304.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,303.2953796386719,0.9990000128746032,1.0,0.4142108559608459,303.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,303.2953796386719,0.9990000128746032,1.0,0.560808002948761,303.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,303.2953796386719,0.9990000128746032,1.0,2.660231590270996,303.2953491210937,284.95001220703125,299.9066467285156,295.20611572265625,303.29278564453125,304.27325439453125,303.295166015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686153411865234,1.7131305867224e-05,5.686136245727539,-1.276491641998291,1.0,0.0,0.0,295.32940673828125,410.0,-9.247040748596191,0.0,13479.0400390625,0.0,292.3510437011719,293.10321044921875,295.1832580566406,295.18243408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5132458806037903,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17960040,304.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,303.2953796386719,0.9990000128746032,1.0,0.5325568318367004,304.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2953796386719,0.9990000128746032,1.0,0.560808002948761,304.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,303.2953796386719,0.9990000128746032,1.0,0.4142108559608459,303.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,303.2953796386719,0.9990000128746032,1.0,0.560808002948761,303.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,303.2953796386719,0.9990000128746032,1.0,2.660231590270996,303.2953491210937,284.95001220703125,299.9066467285156,295.20611572265625,303.29278564453125,304.27325439453125,303.295166015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686153411865234,1.7131305867224e-05,5.686136245727539,-1.276491641998291,1.0,0.0,0.0,295.32940673828125,410.0,-9.247040748596191,0.0,13479.0400390625,0.0,292.3510437011719,293.10321044921875,295.1832580566406,295.18243408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5132458806037903,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17960100,304.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,303.29150390625,0.9990000128746032,1.0,0.5325565934181213,304.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,303.29150390625,0.9990000128746032,1.0,0.5608077645301819,304.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,303.29150390625,0.9990000128746032,1.0,0.4142106771469116,303.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.29150390625,0.9990000128746032,1.0,0.5608077645301819,303.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,303.29150390625,0.9990000128746032,1.0,2.6602303981781006,303.2914733886719,284.95001220703125,299.8975524902344,295.2050476074219,303.28887939453125,304.2708435058594,303.2912902832031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686151027679443,1.7131276763393544e-05,5.686133861541748,-1.276478290557861,1.0,0.0,0.0,295.3304138183594,410.0,-9.317209243774414,0.0,13479.0361328125,0.0,292.350830078125,293.10321044921875,295.1847839355469,295.1840515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5131714940071106,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17960160,304.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,303.28759765625,0.9990000128746032,1.0,0.5325563549995422,304.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.28759765625,0.9990000128746032,1.0,0.5608075261116028,304.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.28759765625,0.9990000128746032,1.0,0.4142105281352997,303.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,303.28759765625,0.9990000128746032,1.0,0.5608075261116028,303.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,303.28759765625,0.9990000128746032,1.0,2.660229444503784,303.2875366210937,284.95001220703125,299.8883056640625,295.20367431640625,303.2849426269531,304.2684326171875,303.2873840332031,1.0,1.0,0.0,0.0,1.0,1.0,-5.6861491203308105,1.7131247659563087e-05,5.686131954193115,-1.2764651775360107,1.0,0.0,0.0,295.3313903808594,410.0,-9.402079582214355,0.0,13479.03125,0.0,292.35064697265625,293.10321044921875,295.1860046386719,295.18536376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5130915641784668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17960220,304.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,303.2796630859375,0.9990000128746032,1.0,0.5325559377670288,304.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2796630859375,0.9990000128746032,1.0,0.5608070492744446,304.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2796630859375,0.9990000128746032,1.0,0.414210170507431,303.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2796630859375,0.9990000128746032,1.0,0.5608070492744446,303.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,303.2796630859375,0.9990000128746032,1.0,2.6602272987365723,303.2796325683594,284.95001220703125,299.86944580078125,295.2001037597656,303.2769775390625,304.2635498046875,303.2794494628906,1.0,1.0,0.0,0.0,1.0,1.0,-5.6861443519592285,1.7131191270891577e-05,5.686127185821533,-1.2764390707015991,1.0,0.0,0.0,295.3333435058594,410.0,-9.578421592712402,0.0,13479.0224609375,0.0,292.3502502441406,293.1032409667969,295.18798828125,295.1875305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5129223465919495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17960280,304.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,303.2796630859375,0.9990000128746032,1.0,0.5325559377670288,304.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2796630859375,0.9990000128746032,1.0,0.5608070492744446,304.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2796630859375,0.9990000128746032,1.0,0.414210170507431,303.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2796630859375,0.9990000128746032,1.0,0.5608070492744446,303.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,303.2796630859375,0.9990000128746032,1.0,2.6602272987365723,303.2796325683594,284.95001220703125,299.86944580078125,295.2001037597656,303.2769775390625,304.2635498046875,303.2794494628906,1.0,1.0,0.0,0.0,1.0,1.0,-5.6861443519592285,1.7131191270891577e-05,5.686127185821533,-1.2764390707015991,1.0,0.0,0.0,295.3333435058594,410.0,-9.578421592712402,0.0,13479.0224609375,0.0,292.3502502441406,293.1032409667969,295.18798828125,295.1875305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5129223465919495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17960340,304.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.27154541015625,0.9990000128746032,1.0,0.5325555205345154,304.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,303.27154541015625,0.9990000128746032,1.0,0.5608066320419312,304.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,303.27154541015625,0.9990000128746032,1.0,0.4142098426818847,303.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,303.27154541015625,0.9990000128746032,1.0,0.5608066320419312,303.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,303.27154541015625,0.9990000128746032,1.0,2.6602251529693604,303.2715148925781,284.95001220703125,299.8500061035156,295.1953430175781,303.268798828125,304.2586364746094,303.2713317871094,1.0,1.0,0.0,0.0,1.0,1.0,-5.686140060424805,1.713113670120947e-05,5.686122894287109,-1.2764135599136353,1.0,0.0,0.0,295.33526611328125,410.0,-9.767167091369627,0.0,13479.0146484375,0.0,292.349853515625,293.103271484375,295.1888122558594,295.1885681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5127309560775757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17960400,304.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.27154541015625,0.9990000128746032,1.0,0.5325555205345154,304.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,303.27154541015625,0.9990000128746032,1.0,0.5608066320419312,304.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,303.27154541015625,0.9990000128746032,1.0,0.4142098426818847,303.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,303.27154541015625,0.9990000128746032,1.0,0.5608066320419312,303.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,303.27154541015625,0.9990000128746032,1.0,2.6602251529693604,303.2715148925781,284.95001220703125,299.8500061035156,295.1953430175781,303.268798828125,304.2586364746094,303.2713317871094,1.0,1.0,0.0,0.0,1.0,1.0,-5.686140060424805,1.713113670120947e-05,5.686122894287109,-1.2764135599136353,1.0,0.0,0.0,295.33526611328125,410.0,-9.767167091369627,0.0,13479.0146484375,0.0,292.349853515625,293.103271484375,295.1888122558594,295.1885681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5127309560775757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
