time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960460,304.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,303.2633361816406,0.9990000128746032,1.0,0.532555103302002,304.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,303.2633361816406,0.9990000128746032,1.0,0.5608062148094177,304.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,303.2633361816406,0.9990000128746032,1.0,0.4142095446586609,303.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,303.2633361816406,0.9990000128746032,1.0,0.5608062148094177,303.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,303.2633361816406,0.9990000128746032,1.0,2.6602230072021484,303.2633056640625,284.95001220703125,299.8302001953125,295.189697265625,303.26055908203125,304.2536926269531,303.2631225585937,1.0,1.0,0.0,0.0,1.0,1.0,-5.686135768890381,1.7131082131527364e-05,5.6861186027526855,-1.2763891220092771,1.0,0.0,0.0,295.33709716796875,410.0,-9.939163208007812,0.0,13479.005859375,0.0,292.34942626953125,293.103271484375,295.18896484375,295.1889343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5125267505645752,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17960520,304.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,303.2633361816406,0.9990000128746032,1.0,0.532555103302002,304.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,303.2633361816406,0.9990000128746032,1.0,0.5608062148094177,304.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,303.2633361816406,0.9990000128746032,1.0,0.4142095446586609,303.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,303.2633361816406,0.9990000128746032,1.0,0.5608062148094177,303.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,303.2633361816406,0.9990000128746032,1.0,2.6602230072021484,303.2633056640625,284.95001220703125,299.8302001953125,295.189697265625,303.26055908203125,304.2536926269531,303.2631225585937,1.0,1.0,0.0,0.0,1.0,1.0,-5.686135768890381,1.7131082131527364e-05,5.6861186027526855,-1.2763891220092771,1.0,0.0,0.0,295.33709716796875,410.0,-9.939163208007812,0.0,13479.005859375,0.0,292.34942626953125,293.103271484375,295.18896484375,295.1889343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5125267505645752,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17960580,304.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,303.25506591796875,0.9990000128746032,1.0,0.5325547456741333,304.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,303.25506591796875,0.9990000128746032,1.0,0.5608057975769043,304.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,303.25506591796875,0.9990000128746032,1.0,0.414209246635437,303.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,303.25506591796875,0.9990000128746032,1.0,0.5608057975769043,303.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,303.25506591796875,0.9990000128746032,1.0,2.6602213382720947,303.2550354003906,284.95001220703125,299.81024169921875,295.1834411621094,303.2522277832031,304.24871826171875,303.2548522949219,1.0,1.0,0.0,0.0,1.0,1.0,-5.686131954193115,1.713103301881347e-05,5.68611478805542,-1.2763664722442627,1.0,0.0,0.0,295.3387756347656,410.0,-10.087182998657228,0.0,13478.9990234375,0.0,292.3490295410156,293.1033020019531,295.1884460449219,295.18865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5123103857040405,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17960640,304.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,303.25506591796875,0.9990000128746032,1.0,0.5325547456741333,304.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,303.25506591796875,0.9990000128746032,1.0,0.5608057975769043,304.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,303.25506591796875,0.9990000128746032,1.0,0.414209246635437,303.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,303.25506591796875,0.9990000128746032,1.0,0.5608057975769043,303.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,303.25506591796875,0.9990000128746032,1.0,2.6602213382720947,303.2550354003906,284.95001220703125,299.81024169921875,295.1834411621094,303.2522277832031,304.24871826171875,303.2548522949219,1.0,1.0,0.0,0.0,1.0,1.0,-5.686131954193115,1.713103301881347e-05,5.68611478805542,-1.2763664722442627,1.0,0.0,0.0,295.3387756347656,410.0,-10.087182998657228,0.0,13478.9990234375,0.0,292.3490295410156,293.1033020019531,295.1884460449219,295.18865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5123103857040405,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17960700,304.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,303.2508850097656,0.9990000128746032,1.0,0.532554566860199,304.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2508850097656,0.9990000128746032,1.0,0.56080561876297,304.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,303.2508850097656,0.9990000128746032,1.0,0.4142091274261474,303.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,303.2508850097656,0.9990000128746032,1.0,0.56080561876297,303.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,303.2508850097656,0.9990000128746032,1.0,2.6602203845977783,303.2508544921875,284.95001220703125,299.8002319335937,295.1800842285156,303.248046875,304.2461853027344,303.25067138671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686130046844482,1.7131011190940626e-05,5.686112880706787,-1.276356220245361,1.0,0.0,0.0,295.33953857421875,410.0,-10.148162841796877,0.0,13478.9951171875,0.0,292.3488464355469,293.1033020019531,295.1878356933594,295.18817138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.512195885181427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17960760,304.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,303.2467041015625,0.9990000128746032,1.0,0.5325543880462646,304.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,303.2467041015625,0.9990000128746032,1.0,0.5608054399490356,304.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,303.2467041015625,0.9990000128746032,1.0,0.4142089784145355,303.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,303.2467041015625,0.9990000128746032,1.0,0.5608054399490356,303.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2467041015625,0.9990000128746032,1.0,2.660219669342041,303.2466735839844,284.95001220703125,299.7901611328125,295.1766357421875,303.2438659667969,304.2436828613281,303.2464904785156,1.0,1.0,0.0,0.0,1.0,1.0,-5.686128616333008,1.7130989363067783e-05,5.6861114501953125,-1.276346206665039,1.0,0.0,0.0,295.3403015136719,410.0,-10.20357608795166,0.0,13478.9921875,0.0,292.3486328125,293.10333251953125,295.1870422363281,295.1874694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5120779275894165,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17960820,304.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,303.23828125,0.9990000128746032,1.0,0.5325540900230408,304.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,303.23828125,0.9990000128746032,1.0,0.560805082321167,304.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,303.23828125,0.9990000128746032,1.0,0.4142087399959564,303.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,303.23828125,0.9990000128746032,1.0,0.560805082321167,303.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,303.23828125,0.9990000128746032,1.0,2.660218000411988,303.2382507324219,284.95001220703125,299.7699890136719,295.1693115234375,303.23541259765625,304.23858642578125,303.2380676269531,1.0,1.0,0.0,0.0,1.0,1.0,-5.6861252784729,1.7130947526311502e-05,5.686108112335205,-1.2763268947601318,1.0,0.0,0.0,295.3417358398437,410.0,-10.296379089355469,0.0,13478.9853515625,0.0,292.3482360839844,293.10333251953125,295.1847839355469,295.1853942871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5118298530578613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17960880,304.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,303.23828125,0.9990000128746032,1.0,0.5325540900230408,304.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,303.23828125,0.9990000128746032,1.0,0.560805082321167,304.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,303.23828125,0.9990000128746032,1.0,0.4142087399959564,303.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,303.23828125,0.9990000128746032,1.0,0.560805082321167,303.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,303.23828125,0.9990000128746032,1.0,2.660218000411988,303.2382507324219,284.95001220703125,299.7699890136719,295.1693115234375,303.23541259765625,304.23858642578125,303.2380676269531,1.0,1.0,0.0,0.0,1.0,1.0,-5.6861252784729,1.7130947526311502e-05,5.686108112335205,-1.2763268947601318,1.0,0.0,0.0,295.3417358398437,410.0,-10.296379089355469,0.0,13478.9853515625,0.0,292.3482360839844,293.10333251953125,295.1847839355469,295.1853942871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5118298530578613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17960940,304.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.2298278808594,0.9990000128746032,1.0,0.5325537919998169,304.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2298278808594,0.9990000128746032,1.0,0.5608047842979431,304.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2298278808594,0.9990000128746032,1.0,0.4142085015773773,303.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,303.2298278808594,0.9990000128746032,1.0,0.5608047842979431,303.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,303.2298278808594,0.9990000128746032,1.0,2.6602163314819336,303.22979736328125,284.95001220703125,299.7497253417969,295.1615295410156,303.2269287109375,304.2334899902344,303.2296142578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686121940612793,1.713090568955522e-05,5.686104774475098,-1.2763078212738037,1.0,0.0,0.0,295.3431701660156,410.0,-10.38108253479004,0.0,13478.9794921875,0.0,292.34783935546875,293.1033630371094,295.1820068359375,295.1828308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5115734934806824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17961000,304.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.2298278808594,0.9990000128746032,1.0,0.5325537919998169,304.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2298278808594,0.9990000128746032,1.0,0.5608047842979431,304.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2298278808594,0.9990000128746032,1.0,0.4142085015773773,303.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,303.2298278808594,0.9990000128746032,1.0,0.5608047842979431,303.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,303.2298278808594,0.9990000128746032,1.0,2.6602163314819336,303.22979736328125,284.95001220703125,299.7497253417969,295.1615295410156,303.2269287109375,304.2334899902344,303.2296142578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686121940612793,1.713090568955522e-05,5.686104774475098,-1.2763078212738037,1.0,0.0,0.0,295.3431701660156,410.0,-10.38108253479004,0.0,13478.9794921875,0.0,292.34783935546875,293.1033630371094,295.1820068359375,295.1828308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5115734934806824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17961060,304.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,303.2213134765625,0.9990000128746032,1.0,0.5325534343719482,304.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2213134765625,0.9990000128746032,1.0,0.5608044266700745,304.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,303.2213134765625,0.9990000128746032,1.0,0.4142082333564758,303.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,303.2213134765625,0.9990000128746032,1.0,0.5608044266700745,303.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,303.2213134765625,0.9990000128746032,1.0,2.660214900970459,303.2212829589844,284.95001220703125,299.7293701171875,295.15338134765625,303.2183837890625,304.2283630371094,303.2210998535156,1.0,1.0,0.0,0.0,1.0,1.0,-5.6861186027526855,1.7130862033809535e-05,5.68610143661499,-1.2762882709503174,1.0,0.0,0.0,295.3446350097656,410.0,-10.454628944396973,0.0,13478.97265625,0.0,292.3474426269531,293.1033935546875,295.1783752441406,295.1793518066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5113018155097961,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17961120,304.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,303.2213134765625,0.9990000128746032,1.0,0.5325534343719482,304.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2213134765625,0.9990000128746032,1.0,0.5608044266700745,304.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,303.2213134765625,0.9990000128746032,1.0,0.4142082333564758,303.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,303.2213134765625,0.9990000128746032,1.0,0.5608044266700745,303.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,303.2213134765625,0.9990000128746032,1.0,2.660214900970459,303.2212829589844,284.95001220703125,299.7293701171875,295.15338134765625,303.2183837890625,304.2283630371094,303.2210998535156,1.0,1.0,0.0,0.0,1.0,1.0,-5.6861186027526855,1.7130862033809535e-05,5.68610143661499,-1.2762882709503174,1.0,0.0,0.0,295.3446350097656,410.0,-10.454628944396973,0.0,13478.97265625,0.0,292.3474426269531,293.1033935546875,295.1783752441406,295.1793518066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5113018155097961,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17961180,304.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2127685546875,0.9990000128746032,1.0,0.5325531363487244,304.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,303.2127685546875,0.9990000128746032,1.0,0.5608040690422058,304.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,303.2127685546875,0.9990000128746032,1.0,0.4142079949378967,303.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,303.2127685546875,0.9990000128746032,1.0,0.5608040690422058,303.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2127685546875,0.9990000128746032,1.0,2.6602132320404053,303.21270751953125,284.95001220703125,299.7089538574219,295.14483642578125,303.2098388671875,304.2231750488281,303.2125244140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.68611478805542,1.713081837806385e-05,5.686098098754883,-1.2762680053710938,1.0,0.0,0.0,295.3461303710937,410.0,-10.521157264709473,0.0,13478.9658203125,0.0,292.3470458984375,293.1033935546875,295.1742553710937,295.1753845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5110219717025757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17961240,304.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2127685546875,0.9990000128746032,1.0,0.5325531363487244,304.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,303.2127685546875,0.9990000128746032,1.0,0.5608040690422058,304.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,303.2127685546875,0.9990000128746032,1.0,0.4142079949378967,303.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,303.2127685546875,0.9990000128746032,1.0,0.5608040690422058,303.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2127685546875,0.9990000128746032,1.0,2.6602132320404053,303.21270751953125,284.95001220703125,299.7089538574219,295.14483642578125,303.2098388671875,304.2231750488281,303.2125244140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.68611478805542,1.713081837806385e-05,5.686098098754883,-1.2762680053710938,1.0,0.0,0.0,295.3461303710937,410.0,-10.521157264709473,0.0,13478.9658203125,0.0,292.3470458984375,293.1033935546875,295.1742553710937,295.1753845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5110219717025757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17961300,304.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,303.2084655761719,0.9990000128746032,1.0,0.53255295753479,304.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,303.2084655761719,0.9990000128746032,1.0,0.5608038902282715,304.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,303.2084655761719,0.9990000128746032,1.0,0.4142078459262848,303.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,303.2084655761719,0.9990000128746032,1.0,0.5608038902282715,303.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,303.2084655761719,0.9990000128746032,1.0,2.660212278366089,303.2084350585937,284.95001220703125,299.69873046875,295.14044189453125,303.2055358886719,304.2205810546875,303.208251953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686113357543945,1.7130794731201604e-05,5.68609619140625,-1.2762572765350342,1.0,0.0,0.0,295.3469543457031,410.0,-10.552286148071287,0.0,13478.9619140625,0.0,292.3468322753906,293.1034240722656,295.1719665527344,295.1731872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5108782052993774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17961360,304.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,303.20416259765625,0.9990000128746032,1.0,0.5325527787208557,304.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,303.20416259765625,0.9990000128746032,1.0,0.5608037114143372,304.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,303.20416259765625,0.9990000128746032,1.0,0.4142076969146728,303.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,303.20416259765625,0.9990000128746032,1.0,0.5608037114143372,303.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,303.20416259765625,0.9990000128746032,1.0,2.6602113246917725,303.2041320800781,284.95001220703125,299.6885070800781,295.135986328125,303.20123291015625,304.2179870605469,303.2039489746094,1.0,1.0,0.0,0.0,1.0,1.0,-5.6861114501953125,1.7130771084339358e-05,5.686094284057617,-1.2762463092803955,1.0,0.0,0.0,295.3477783203125,410.0,-10.582113265991213,0.0,13478.958984375,0.0,292.3466491699219,293.1034240722656,295.1695556640625,295.1708679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5107324719429016,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17961420,304.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,303.1955261230469,0.9990000128746032,1.0,0.5325523614883423,304.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,303.1955261230469,0.9990000128746032,1.0,0.5608032941818237,304.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,303.1955261230469,0.9990000128746032,1.0,0.414207398891449,303.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,303.1955261230469,0.9990000128746032,1.0,0.5608032941818237,303.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,303.1955261230469,0.9990000128746032,1.0,2.66020941734314,303.19549560546875,284.95001220703125,299.66796875,295.1268920898437,303.19256591796875,304.2127380371094,303.1953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686107158660889,1.713072015263606e-05,5.686089992523193,-1.276222586631775,1.0,0.0,0.0,295.3495483398437,410.0,-10.6337890625,0.0,13478.951171875,0.0,292.34625244140625,293.1034545898437,295.1641540527344,295.16558837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5104310512542725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17961480,304.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,303.1955261230469,0.9990000128746032,1.0,0.5325523614883423,304.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,303.1955261230469,0.9990000128746032,1.0,0.5608032941818237,304.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,303.1955261230469,0.9990000128746032,1.0,0.414207398891449,303.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,303.1955261230469,0.9990000128746032,1.0,0.5608032941818237,303.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,303.1955261230469,0.9990000128746032,1.0,2.66020941734314,303.19549560546875,284.95001220703125,299.66796875,295.1268920898437,303.19256591796875,304.2127380371094,303.1953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686107158660889,1.713072015263606e-05,5.686089992523193,-1.276222586631775,1.0,0.0,0.0,295.3495483398437,410.0,-10.6337890625,0.0,13478.951171875,0.0,292.34625244140625,293.1034545898437,295.1641540527344,295.16558837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5104310512542725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17961540,304.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,303.1868591308594,0.9990000128746032,1.0,0.5325519442558289,304.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,303.1868591308594,0.9990000128746032,1.0,0.5608028769493103,304.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,303.1868591308594,0.9990000128746032,1.0,0.4142070710659027,303.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,303.1868591308594,0.9990000128746032,1.0,0.5608028769493103,303.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,303.1868591308594,0.9990000128746032,1.0,2.660207271575928,303.18682861328125,284.95001220703125,299.6474304199219,295.1175842285156,303.18389892578125,304.2074584960937,303.1866455078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686102867126465,1.7130665582953952e-05,5.6860857009887695,-1.2761980295181274,1.0,0.0,0.0,295.35137939453125,410.0,-10.679802894592283,0.0,13478.9423828125,0.0,292.3458251953125,293.1034545898437,295.1583251953125,295.159912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5101226568222046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17961600,304.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,303.1868591308594,0.9990000128746032,1.0,0.5325519442558289,304.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,303.1868591308594,0.9990000128746032,1.0,0.5608028769493103,304.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,303.1868591308594,0.9990000128746032,1.0,0.4142070710659027,303.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,303.1868591308594,0.9990000128746032,1.0,0.5608028769493103,303.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,303.1868591308594,0.9990000128746032,1.0,2.660207271575928,303.18682861328125,284.95001220703125,299.6474304199219,295.1175842285156,303.18389892578125,304.2074584960937,303.1866455078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686102867126465,1.7130665582953952e-05,5.6860857009887695,-1.2761980295181274,1.0,0.0,0.0,295.35137939453125,410.0,-10.679802894592283,0.0,13478.9423828125,0.0,292.3458251953125,293.1034545898437,295.1583251953125,295.159912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5101226568222046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17961660,304.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,303.1781921386719,0.9990000128746032,1.0,0.5325515270233154,304.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,303.1781921386719,0.9990000128746032,1.0,0.5608024001121521,304.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,303.1781921386719,0.9990000128746032,1.0,0.4142067432403564,303.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.1781921386719,0.9990000128746032,1.0,0.5608024001121521,303.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,303.1781921386719,0.9990000128746032,1.0,2.660205125808716,303.1781616210937,284.95001220703125,299.6268615722656,295.1081237792969,303.1752014160156,304.2021484375,303.177978515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686098575592041,1.7130611013271846e-05,5.686081409454346,-1.276172757148743,1.0,0.0,0.0,295.353271484375,410.0,-10.71969985961914,0.0,13478.9345703125,0.0,292.3454284667969,293.1034851074219,295.1520080566406,295.1537170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5098057389259338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17961720,304.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,303.1781921386719,0.9990000128746032,1.0,0.5325515270233154,304.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,303.1781921386719,0.9990000128746032,1.0,0.5608024001121521,304.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,303.1781921386719,0.9990000128746032,1.0,0.4142067432403564,303.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.1781921386719,0.9990000128746032,1.0,0.5608024001121521,303.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,303.1781921386719,0.9990000128746032,1.0,2.660205125808716,303.1781616210937,284.95001220703125,299.6268615722656,295.1081237792969,303.1752014160156,304.2021484375,303.177978515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686098575592041,1.7130611013271846e-05,5.686081409454346,-1.276172757148743,1.0,0.0,0.0,295.353271484375,410.0,-10.71969985961914,0.0,13478.9345703125,0.0,292.3454284667969,293.1034851074219,295.1520080566406,295.1537170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5098057389259338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17961780,304.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,303.16949462890625,0.9990000128746032,1.0,0.532551109790802,304.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,303.16949462890625,0.9990000128746032,1.0,0.5608019828796387,304.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,303.16949462890625,0.9990000128746032,1.0,0.4142064452171325,303.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,303.16949462890625,0.9990000128746032,1.0,0.5608019828796387,303.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,303.16949462890625,0.9990000128746032,1.0,2.660203218460083,303.16943359375,284.95001220703125,299.6062927246094,295.0985412597656,303.16650390625,304.19683837890625,303.16925048828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686094284057617,1.713055644358974e-05,5.686077117919922,-1.276147723197937,1.0,0.0,0.0,295.3551330566406,410.0,-10.754570960998535,0.0,13478.92578125,0.0,292.34503173828125,293.1034851074219,295.1452941894531,295.1470947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5094823241233826,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17961840,304.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,303.16949462890625,0.9990000128746032,1.0,0.532551109790802,304.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,303.16949462890625,0.9990000128746032,1.0,0.5608019828796387,304.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,303.16949462890625,0.9990000128746032,1.0,0.4142064452171325,303.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,303.16949462890625,0.9990000128746032,1.0,0.5608019828796387,303.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,303.16949462890625,0.9990000128746032,1.0,2.660203218460083,303.16943359375,284.95001220703125,299.6062927246094,295.0985412597656,303.16650390625,304.19683837890625,303.16925048828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686094284057617,1.713055644358974e-05,5.686077117919922,-1.276147723197937,1.0,0.0,0.0,295.3551330566406,410.0,-10.754570960998535,0.0,13478.92578125,0.0,292.34503173828125,293.1034851074219,295.1452941894531,295.1470947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5094823241233826,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17961900,304.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,303.1651306152344,0.9990000128746032,1.0,0.5325509309768677,304.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,303.1651306152344,0.9990000128746032,1.0,0.5608017444610596,304.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,303.1651306152344,0.9990000128746032,1.0,0.4142062664031982,303.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,303.1651306152344,0.9990000128746032,1.0,0.5608017444610596,303.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,303.1651306152344,0.9990000128746032,1.0,2.6602020263671875,303.16510009765625,284.95001220703125,299.5960388183594,295.0937194824219,303.1621398925781,304.1941833496094,303.1648864746094,1.0,1.0,0.0,0.0,1.0,1.0,-5.686092376708984,1.7130529158748686e-05,5.686075210571289,-1.2761350870132446,1.0,0.0,0.0,295.3560791015625,410.0,-10.772040367126465,0.0,13478.921875,0.0,292.3448486328125,293.103515625,295.14190673828125,295.1437683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5093199014663696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17961960,304.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,303.1607666015625,0.9990000128746032,1.0,0.5325507521629333,304.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,303.1607666015625,0.9990000128746032,1.0,0.5608015656471252,304.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,303.1607666015625,0.9990000128746032,1.0,0.4142061471939087,303.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,303.1607666015625,0.9990000128746032,1.0,0.5608015656471252,303.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,303.1607666015625,0.9990000128746032,1.0,2.66020131111145,303.16070556640625,284.95001220703125,299.58575439453125,295.0888671875,303.15777587890625,304.1914978027344,303.1605224609375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686090469360352,1.713050551188644e-05,5.686073303222656,-1.276124358177185,1.0,0.0,0.0,295.3568725585937,410.0,-10.78508186340332,0.0,13478.91796875,0.0,292.3446350097656,293.103515625,295.13824462890625,295.14013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5091533064842224,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17962020,304.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,303.1520080566406,0.9990000128746032,1.0,0.5325503945350647,304.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.1520080566406,0.9990000128746032,1.0,0.5608012080192566,304.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,303.1520080566406,0.9990000128746032,1.0,0.4142058789730072,303.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,303.1520080566406,0.9990000128746032,1.0,0.5608012080192566,303.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,303.1520080566406,0.9990000128746032,1.0,2.6601996421813965,303.1519775390625,284.95001220703125,299.5652160644531,295.0791931152344,303.1490173339844,304.1861267089844,303.1517944335937,1.0,1.0,0.0,0.0,1.0,1.0,-5.686086654663086,1.7130461856140755e-05,5.686069488525391,-1.276103973388672,1.0,0.0,0.0,295.3583984375,410.0,-10.810647010803224,0.0,13478.9111328125,0.0,292.34423828125,293.1035461425781,295.1308288574219,295.1328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5088186264038086,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17962080,304.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,303.1520080566406,0.9990000128746032,1.0,0.5325503945350647,304.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.1520080566406,0.9990000128746032,1.0,0.5608012080192566,304.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,303.1520080566406,0.9990000128746032,1.0,0.4142058789730072,303.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,303.1520080566406,0.9990000128746032,1.0,0.5608012080192566,303.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,303.1520080566406,0.9990000128746032,1.0,2.6601996421813965,303.1519775390625,284.95001220703125,299.5652160644531,295.0791931152344,303.1490173339844,304.1861267089844,303.1517944335937,1.0,1.0,0.0,0.0,1.0,1.0,-5.686086654663086,1.7130461856140755e-05,5.686069488525391,-1.276103973388672,1.0,0.0,0.0,295.3583984375,410.0,-10.810647010803224,0.0,13478.9111328125,0.0,292.34423828125,293.1035461425781,295.1308288574219,295.1328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5088186264038086,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17962140,304.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,303.1432800292969,0.9990000128746032,1.0,0.5325501561164856,304.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.1432800292969,0.9990000128746032,1.0,0.5608009696006775,304.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,303.1432800292969,0.9990000128746032,1.0,0.4142056703567505,303.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,303.1432800292969,0.9990000128746032,1.0,0.5608009696006775,303.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.1432800292969,0.9990000128746032,1.0,2.660198211669922,303.1432189941406,284.95001220703125,299.5447082519531,295.0695495605469,303.1402587890625,304.1807556152344,303.1430358886719,1.0,1.0,0.0,0.0,1.0,1.0,-5.686084270477295,1.7130425476352684e-05,5.6860671043396,-1.2760881185531616,1.0,0.0,0.0,295.3595886230469,410.0,-10.833340644836426,0.0,13478.90625,0.0,292.3438415527344,293.1035461425781,295.12322998046875,295.12530517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5084810256958008,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17962200,304.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,303.1432800292969,0.9990000128746032,1.0,0.5325501561164856,304.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.1432800292969,0.9990000128746032,1.0,0.5608009696006775,304.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,303.1432800292969,0.9990000128746032,1.0,0.4142056703567505,303.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,303.1432800292969,0.9990000128746032,1.0,0.5608009696006775,303.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.1432800292969,0.9990000128746032,1.0,2.660198211669922,303.1432189941406,284.95001220703125,299.5447082519531,295.0695495605469,303.1402587890625,304.1807556152344,303.1430358886719,1.0,1.0,0.0,0.0,1.0,1.0,-5.686084270477295,1.7130425476352684e-05,5.6860671043396,-1.2760881185531616,1.0,0.0,0.0,295.3595886230469,410.0,-10.833340644836426,0.0,13478.90625,0.0,292.3438415527344,293.1035461425781,295.12322998046875,295.12530517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5084810256958008,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17962260,304.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,303.134521484375,0.9990000128746032,1.0,0.532550036907196,304.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,303.134521484375,0.9990000128746032,1.0,0.5608007907867432,304.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,303.134521484375,0.9990000128746032,1.0,0.4142055809497833,303.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,303.134521484375,0.9990000128746032,1.0,0.5608007907867432,303.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,303.134521484375,0.9990000128746032,1.0,2.660197496414185,303.13446044921875,284.95001220703125,299.5242614746094,295.0599670410156,303.1315002441406,304.17535400390625,303.13427734375,1.0,1.0,0.0,0.0,1.0,1.0,-5.68608283996582,1.7130409105448052e-05,5.686065673828125,-1.2760801315307615,1.0,0.0,0.0,295.3601989746094,410.0,-10.850265502929688,0.0,13478.9033203125,0.0,292.34344482421875,293.10357666015625,295.1153869628906,295.1175231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5081390142440796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17962320,304.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,303.134521484375,0.9990000128746032,1.0,0.532550036907196,304.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,303.134521484375,0.9990000128746032,1.0,0.5608007907867432,304.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,303.134521484375,0.9990000128746032,1.0,0.4142055809497833,303.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,303.134521484375,0.9990000128746032,1.0,0.5608007907867432,303.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,303.134521484375,0.9990000128746032,1.0,2.660197496414185,303.13446044921875,284.95001220703125,299.5242614746094,295.0599670410156,303.1315002441406,304.17535400390625,303.13427734375,1.0,1.0,0.0,0.0,1.0,1.0,-5.68608283996582,1.7130409105448052e-05,5.686065673828125,-1.2760801315307615,1.0,0.0,0.0,295.3601989746094,410.0,-10.850265502929688,0.0,13478.9033203125,0.0,292.34344482421875,293.10357666015625,295.1153869628906,295.1175231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5081390142440796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17962380,304.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,303.125732421875,0.9990000128746032,1.0,0.5325499176979065,304.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.125732421875,0.9990000128746032,1.0,0.5608007311820984,304.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.125732421875,0.9990000128746032,1.0,0.4142055213451385,303.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,303.125732421875,0.9990000128746032,1.0,0.5608007311820984,303.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,303.125732421875,0.9990000128746032,1.0,2.660197257995605,303.1257019042969,284.95001220703125,299.5038757324219,295.050537109375,303.12274169921875,304.169921875,303.1255187988281,1.0,1.0,0.0,0.0,1.0,1.0,-5.686081886291504,1.7130400010501035e-05,5.686064720153809,-1.2760759592056274,1.0,0.0,0.0,295.3605041503906,410.0,-10.862425804138184,0.0,13478.90234375,0.0,292.3430480957031,293.1036071777344,295.1072998046875,295.1094970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5077940225601196,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17962440,304.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,303.125732421875,0.9990000128746032,1.0,0.5325499176979065,304.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.125732421875,0.9990000128746032,1.0,0.5608007311820984,304.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.125732421875,0.9990000128746032,1.0,0.4142055213451385,303.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,303.125732421875,0.9990000128746032,1.0,0.5608007311820984,303.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,303.125732421875,0.9990000128746032,1.0,2.660197257995605,303.1257019042969,284.95001220703125,299.5038757324219,295.050537109375,303.12274169921875,304.169921875,303.1255187988281,1.0,1.0,0.0,0.0,1.0,1.0,-5.686081886291504,1.7130400010501035e-05,5.686064720153809,-1.2760759592056274,1.0,0.0,0.0,295.3605041503906,410.0,-10.862425804138184,0.0,13478.90234375,0.0,292.3430480957031,293.1036071777344,295.1072998046875,295.1094970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5077940225601196,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17962500,304.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,303.1213684082031,0.9990000128746032,1.0,0.5325499176979065,304.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,303.1213684082031,0.9990000128746032,1.0,0.5608007311820984,304.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,303.1213684082031,0.9990000128746032,1.0,0.4142054915428161,303.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,303.1213684082031,0.9990000128746032,1.0,0.5608007311820984,303.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,303.1213684082031,0.9990000128746032,1.0,2.6601970195770264,303.121337890625,284.95001220703125,299.4936828613281,295.0458679199219,303.11834716796875,304.1672058105469,303.1211242675781,1.0,1.0,0.0,0.0,1.0,1.0,-5.686081886291504,1.7130396372522227e-05,5.686064720153809,-1.2760742902755735,1.0,0.0,0.0,295.3606262207031,410.0,-10.86795425415039,0.0,13478.9013671875,0.0,292.34283447265625,293.1036071777344,295.1032409667969,295.10546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5076209902763367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
