time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962560,304.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,303.1169738769531,0.9990000128746032,1.0,0.5325499176979065,304.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,303.1169738769531,0.9990000128746032,1.0,0.5608006715774536,304.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,303.1169738769531,0.9990000128746032,1.0,0.4142054915428161,303.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.1169738769531,0.9990000128746032,1.0,0.5608006715774536,303.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,303.1169738769531,0.9990000128746032,1.0,2.6601970195770264,303.116943359375,284.95001220703125,299.4835510253906,295.041259765625,303.11395263671875,304.1644897460937,303.11676025390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686081409454346,1.713039273454342e-05,5.68606424331665,-1.2760730981826782,1.0,0.0,0.0,295.3607177734375,410.0,-10.87293815612793,0.0,13478.9013671875,0.0,292.3426513671875,293.1036071777344,295.0991516113281,295.1014099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5074474811553955,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17962620,304.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,303.108154296875,0.9990000128746032,1.0,0.5325498580932617,304.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,303.108154296875,0.9990000128746032,1.0,0.5608006715774536,304.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.108154296875,0.9990000128746032,1.0,0.4142054617404938,303.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,303.108154296875,0.9990000128746032,1.0,0.5608006715774536,303.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,303.108154296875,0.9990000128746032,1.0,2.6601970195770264,303.1081237792969,284.95001220703125,299.4632873535156,295.0321960449219,303.1051330566406,304.1589660644531,303.1079406738281,1.0,1.0,0.0,0.0,1.0,1.0,-5.686081409454346,1.7130390915554017e-05,5.68606424331665,-1.2760720252990725,1.0,0.0,0.0,295.3608093261719,410.0,-10.89614963531494,0.0,13478.9013671875,0.0,292.3422546386719,293.1036376953125,295.09088134765625,295.0931701660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5070983171463013,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17962680,304.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,303.108154296875,0.9990000128746032,1.0,0.5325498580932617,304.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,303.108154296875,0.9990000128746032,1.0,0.5608006715774536,304.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.108154296875,0.9990000128746032,1.0,0.4142054617404938,303.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,303.108154296875,0.9990000128746032,1.0,0.5608006715774536,303.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,303.108154296875,0.9990000128746032,1.0,2.6601970195770264,303.1081237792969,284.95001220703125,299.4632873535156,295.0321960449219,303.1051330566406,304.1589660644531,303.1079406738281,1.0,1.0,0.0,0.0,1.0,1.0,-5.686081409454346,1.7130390915554017e-05,5.68606424331665,-1.2760720252990725,1.0,0.0,0.0,295.3608093261719,410.0,-10.89614963531494,0.0,13478.9013671875,0.0,292.3422546386719,293.1036376953125,295.09088134765625,295.0931701660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5070983171463013,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17962740,304.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0992736816406,0.9990000128746032,1.0,0.5325498580932617,304.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,303.0992736816406,0.9990000128746032,1.0,0.5608006715774536,304.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,303.0992736816406,0.9990000128746032,1.0,0.4142054617404938,303.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,303.0992736816406,0.9990000128746032,1.0,0.5608006715774536,303.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,303.0992736816406,0.9990000128746032,1.0,2.6601970195770264,303.0992431640625,284.95001220703125,299.44317626953125,295.0234069824219,303.09625244140625,304.1532897949219,303.0990600585937,1.0,1.0,0.0,0.0,1.0,1.0,-5.686081409454346,1.7130390915554017e-05,5.68606424331665,-1.2760719060897827,1.0,0.0,0.0,295.3608093261719,410.0,-10.944314002990724,0.0,13478.900390625,0.0,292.3418273925781,293.1036376953125,295.08258056640625,295.0848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5067469477653503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17962800,304.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0992736816406,0.9990000128746032,1.0,0.5325498580932617,304.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,303.0992736816406,0.9990000128746032,1.0,0.5608006715774536,304.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,303.0992736816406,0.9990000128746032,1.0,0.4142054617404938,303.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,303.0992736816406,0.9990000128746032,1.0,0.5608006715774536,303.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,303.0992736816406,0.9990000128746032,1.0,2.6601970195770264,303.0992431640625,284.95001220703125,299.44317626953125,295.0234069824219,303.09625244140625,304.1532897949219,303.0990600585937,1.0,1.0,0.0,0.0,1.0,1.0,-5.686081409454346,1.7130390915554017e-05,5.68606424331665,-1.2760719060897827,1.0,0.0,0.0,295.3608093261719,410.0,-10.944314002990724,0.0,13478.900390625,0.0,292.3418273925781,293.1036376953125,295.08258056640625,295.0848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5067469477653503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17962860,304.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,303.0902709960937,0.9990000128746032,1.0,0.5325499176979065,304.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,303.0902709960937,0.9990000128746032,1.0,0.5608006715774536,304.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,303.0902709960937,0.9990000128746032,1.0,0.4142054617404938,303.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,303.0902709960937,0.9990000128746032,1.0,0.5608006715774536,303.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,303.0902709960937,0.9990000128746032,1.0,2.6601970195770264,303.0902404785156,284.95001220703125,299.4231262207031,295.0149230957031,303.0871887207031,304.1474304199219,303.0900573730469,1.0,1.0,0.0,0.0,1.0,1.0,-5.686081409454346,1.713039273454342e-05,5.68606424331665,-1.2760725021362305,1.0,0.0,0.0,295.3607482910156,410.0,-11.100467681884766,0.0,13478.9013671875,0.0,292.3414306640625,293.1036682128906,295.07421875,295.0765380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5063943266868591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17962920,304.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,303.0902709960937,0.9990000128746032,1.0,0.5325499176979065,304.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,303.0902709960937,0.9990000128746032,1.0,0.5608006715774536,304.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,303.0902709960937,0.9990000128746032,1.0,0.4142054617404938,303.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,303.0902709960937,0.9990000128746032,1.0,0.5608006715774536,303.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,303.0902709960937,0.9990000128746032,1.0,2.6601970195770264,303.0902404785156,284.95001220703125,299.4231262207031,295.0149230957031,303.0871887207031,304.1474304199219,303.0900573730469,1.0,1.0,0.0,0.0,1.0,1.0,-5.686081409454346,1.713039273454342e-05,5.68606424331665,-1.2760725021362305,1.0,0.0,0.0,295.3607482910156,410.0,-11.100467681884766,0.0,13478.9013671875,0.0,292.3414306640625,293.1036682128906,295.07421875,295.0765380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5063943266868591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17962980,304.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,303.0812683105469,0.9990000128746032,1.0,0.5325499176979065,304.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0812683105469,0.9990000128746032,1.0,0.5608007311820984,304.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0812683105469,0.9990000128746032,1.0,0.4142054915428161,303.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,303.0812683105469,0.9990000128746032,1.0,0.5608007311820984,303.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,303.0812683105469,0.9990000128746032,1.0,2.6601970195770264,303.08123779296875,284.95001220703125,299.4032287597656,295.0068054199219,303.0781555175781,304.1415405273437,303.0810241699219,1.0,1.0,0.0,0.0,1.0,1.0,-5.686081886291504,1.7130396372522227e-05,5.686064720153809,-1.2760745286941528,1.0,0.0,0.0,295.3606262207031,410.0,-11.1682767868042,0.0,13478.9013671875,0.0,292.3410339355469,293.1036682128906,295.0659484863281,295.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5060408115386963,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17963040,304.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,303.0812683105469,0.9990000128746032,1.0,0.5325499176979065,304.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0812683105469,0.9990000128746032,1.0,0.5608007311820984,304.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0812683105469,0.9990000128746032,1.0,0.4142054915428161,303.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,303.0812683105469,0.9990000128746032,1.0,0.5608007311820984,303.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,303.0812683105469,0.9990000128746032,1.0,2.6601970195770264,303.08123779296875,284.95001220703125,299.4032287597656,295.0068054199219,303.0781555175781,304.1415405273437,303.0810241699219,1.0,1.0,0.0,0.0,1.0,1.0,-5.686081886291504,1.7130396372522227e-05,5.686064720153809,-1.2760745286941528,1.0,0.0,0.0,295.3606262207031,410.0,-11.1682767868042,0.0,13478.9013671875,0.0,292.3410339355469,293.1036682128906,295.0659484863281,295.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5060408115386963,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17963100,304.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,303.0767517089844,0.9990000128746032,1.0,0.5325499176979065,304.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,303.0767517089844,0.9990000128746032,1.0,0.5608007311820984,304.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,303.0767517089844,0.9990000128746032,1.0,0.4142055213451385,303.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,303.0767517089844,0.9990000128746032,1.0,0.5608007311820984,303.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,303.0767517089844,0.9990000128746032,1.0,2.660197257995605,303.07672119140625,284.95001220703125,299.3933410644531,295.0028686523437,303.0736694335937,304.1386108398437,303.0765380859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686081886291504,1.7130400010501035e-05,5.686064720153809,-1.2760757207870483,1.0,0.0,0.0,295.36053466796875,410.0,-11.182781219482422,0.0,13478.90234375,0.0,292.3408508300781,293.10369873046875,295.06182861328125,295.0641174316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5058645009994507,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17963160,304.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,303.072265625,0.9990000128746032,1.0,0.5325499773025513,304.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,303.072265625,0.9990000128746032,1.0,0.5608007311820984,304.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,303.072265625,0.9990000128746032,1.0,0.4142055213451385,303.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,303.072265625,0.9990000128746032,1.0,0.5608007311820984,303.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,303.072265625,0.9990000128746032,1.0,2.660197257995605,303.0722351074219,284.95001220703125,299.3834533691406,294.99908447265625,303.0691833496094,304.1356506347656,303.0720520019531,1.0,1.0,0.0,0.0,1.0,1.0,-5.686082363128662,1.7130401829490438e-05,5.686065196990967,-1.276077151298523,1.0,0.0,0.0,295.36041259765625,410.0,-11.187199592590332,0.0,13478.90234375,0.0,292.34063720703125,293.10369873046875,295.0577392578125,295.0599975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5056886076927185,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17963220,304.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,303.06329345703125,0.9990000128746032,1.0,0.532550036907196,304.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,303.06329345703125,0.9990000128746032,1.0,0.5608007907867432,304.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,303.06329345703125,0.9990000128746032,1.0,0.4142055809497833,303.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,303.06329345703125,0.9990000128746032,1.0,0.5608007907867432,303.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,303.06329345703125,0.9990000128746032,1.0,2.660197734832764,303.0632629394531,284.95001220703125,299.3638610839844,294.9918212890625,303.0602111816406,304.1297912597656,303.0630798339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.68608283996582,1.7130409105448052e-05,5.686065673828125,-1.2760804891586304,1.0,0.0,0.0,295.36016845703125,410.0,-11.172054290771484,0.0,13478.9033203125,0.0,292.3402404785156,293.1037292480469,295.0496826171875,295.0519104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5053388476371765,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17963280,304.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,303.06329345703125,0.9990000128746032,1.0,0.532550036907196,304.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,303.06329345703125,0.9990000128746032,1.0,0.5608007907867432,304.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,303.06329345703125,0.9990000128746032,1.0,0.4142055809497833,303.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,303.06329345703125,0.9990000128746032,1.0,0.5608007907867432,303.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,303.06329345703125,0.9990000128746032,1.0,2.660197734832764,303.0632629394531,284.95001220703125,299.3638610839844,294.9918212890625,303.0602111816406,304.1297912597656,303.0630798339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.68608283996582,1.7130409105448052e-05,5.686065673828125,-1.2760804891586304,1.0,0.0,0.0,295.36016845703125,410.0,-11.172054290771484,0.0,13478.9033203125,0.0,292.3402404785156,293.1037292480469,295.0496826171875,295.0519104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5053388476371765,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17963340,304.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.05438232421875,0.9990000128746032,1.0,0.5325500965118408,304.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,303.05438232421875,0.9990000128746032,1.0,0.5608009099960327,304.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,303.05438232421875,0.9990000128746032,1.0,0.4142056107521057,303.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,303.05438232421875,0.9990000128746032,1.0,0.5608009099960327,303.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.05438232421875,0.9990000128746032,1.0,2.6601979732513428,303.0543212890625,284.95001220703125,299.3443908691406,294.98504638671875,303.0513000488281,304.1239013671875,303.0541381835937,1.0,1.0,0.0,0.0,1.0,1.0,-5.6860833168029785,1.713041820039507e-05,5.686066150665283,-1.2760841846466064,1.0,0.0,0.0,295.3598937988281,410.0,-11.140950202941896,0.0,13478.9052734375,0.0,292.33984375,293.1037292480469,295.0417175292969,295.0439147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5049914717674255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17963400,304.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.05438232421875,0.9990000128746032,1.0,0.5325500965118408,304.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,303.05438232421875,0.9990000128746032,1.0,0.5608009099960327,304.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,303.05438232421875,0.9990000128746032,1.0,0.4142056107521057,303.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,303.05438232421875,0.9990000128746032,1.0,0.5608009099960327,303.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.05438232421875,0.9990000128746032,1.0,2.6601979732513428,303.0543212890625,284.95001220703125,299.3443908691406,294.98504638671875,303.0513000488281,304.1239013671875,303.0541381835937,1.0,1.0,0.0,0.0,1.0,1.0,-5.6860833168029785,1.713041820039507e-05,5.686066150665283,-1.2760841846466064,1.0,0.0,0.0,295.3598937988281,410.0,-11.140950202941896,0.0,13478.9052734375,0.0,292.33984375,293.1037292480469,295.0417175292969,295.0439147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5049914717674255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17963460,304.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0455017089844,0.9990000128746032,1.0,0.5325501561164856,304.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,303.0455017089844,0.9990000128746032,1.0,0.5608009696006775,304.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,303.0455017089844,0.9990000128746032,1.0,0.4142056703567505,303.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,303.0455017089844,0.9990000128746032,1.0,0.5608009696006775,303.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,303.0455017089844,0.9990000128746032,1.0,2.660198211669922,303.04547119140625,284.95001220703125,299.3251037597656,294.97882080078125,303.0424499511719,304.1180725097656,303.0452880859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686084270477295,1.7130427295342088e-05,5.6860671043396,-1.2760883569717407,1.0,0.0,0.0,295.3595886230469,410.0,-11.08942985534668,0.0,13478.90625,0.0,292.3394470214844,293.103759765625,295.0342102050781,295.0363464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.504652202129364,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17963520,304.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0455017089844,0.9990000128746032,1.0,0.5325501561164856,304.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,303.0455017089844,0.9990000128746032,1.0,0.5608009696006775,304.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,303.0455017089844,0.9990000128746032,1.0,0.4142056703567505,303.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,303.0455017089844,0.9990000128746032,1.0,0.5608009696006775,303.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,303.0455017089844,0.9990000128746032,1.0,2.660198211669922,303.04547119140625,284.95001220703125,299.3251037597656,294.97882080078125,303.0424499511719,304.1180725097656,303.0452880859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686084270477295,1.7130427295342088e-05,5.6860671043396,-1.2760883569717407,1.0,0.0,0.0,295.3595886230469,410.0,-11.08942985534668,0.0,13478.90625,0.0,292.3394470214844,293.103759765625,295.0342102050781,295.0363464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.504652202129364,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17963580,304.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,303.03668212890625,0.9990000128746032,1.0,0.5325502157211304,304.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,303.03668212890625,0.9990000128746032,1.0,0.5608010292053223,304.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.03668212890625,0.9990000128746032,1.0,0.4142057299613952,303.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,303.03668212890625,0.9990000128746032,1.0,0.5608010292053223,303.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,303.03668212890625,0.9990000128746032,1.0,2.66019868850708,303.03662109375,284.95001220703125,299.3060302734375,294.97320556640625,303.0336303710937,304.1122131347656,303.03643798828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686084747314453,1.7130436390289105e-05,5.686067581176758,-1.2760926485061646,1.0,0.0,0.0,295.3592529296875,410.0,-11.039612770080566,0.0,13478.908203125,0.0,292.33905029296875,293.103759765625,295.0267944335937,295.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5043153762817383,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17963640,304.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,303.03668212890625,0.9990000128746032,1.0,0.5325502157211304,304.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,303.03668212890625,0.9990000128746032,1.0,0.5608010292053223,304.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.03668212890625,0.9990000128746032,1.0,0.4142057299613952,303.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,303.03668212890625,0.9990000128746032,1.0,0.5608010292053223,303.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,303.03668212890625,0.9990000128746032,1.0,2.66019868850708,303.03662109375,284.95001220703125,299.3060302734375,294.97320556640625,303.0336303710937,304.1122131347656,303.03643798828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686084747314453,1.7130436390289105e-05,5.686067581176758,-1.2760926485061646,1.0,0.0,0.0,295.3592529296875,410.0,-11.039612770080566,0.0,13478.908203125,0.0,292.33905029296875,293.103759765625,295.0267944335937,295.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5043153762817383,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17963700,304.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,303.0322570800781,0.9990000128746032,1.0,0.5325502753257751,304.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0322570800781,0.9990000128746032,1.0,0.560801088809967,304.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,303.0322570800781,0.9990000128746032,1.0,0.4142057597637176,303.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0322570800781,0.9990000128746032,1.0,0.560801088809967,303.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,303.0322570800781,0.9990000128746032,1.0,2.660198926925659,303.0322265625,284.95001220703125,299.2965393066406,294.9706115722656,303.0292053222656,304.1093139648437,303.03204345703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686085224151611,1.7130441847257316e-05,5.686068058013916,-1.276094913482666,1.0,0.0,0.0,295.3591003417969,410.0,-11.008255004882812,0.0,13478.908203125,0.0,292.3388366699219,293.1037902832031,295.0231628417969,295.02520751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5041481852531433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17963760,304.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.02789306640625,0.9990000128746032,1.0,0.5325502753257751,304.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,303.02789306640625,0.9990000128746032,1.0,0.560801088809967,304.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,303.02789306640625,0.9990000128746032,1.0,0.41420578956604,303.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,303.02789306640625,0.9990000128746032,1.0,0.560801088809967,303.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,303.02789306640625,0.9990000128746032,1.0,2.660198926925659,303.02783203125,284.95001220703125,299.2871398925781,294.9682006835937,303.0248413085937,304.1063842773437,303.02764892578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.6860857009887695,1.7130445485236123e-05,5.686068534851074,-1.276097059249878,1.0,0.0,0.0,295.3589172363281,410.0,-10.969868659973145,0.0,13478.9091796875,0.0,292.3386535644531,293.1037902832031,295.0196533203125,295.0216369628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5039834976196289,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17963820,304.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,303.0191650390625,0.9990000128746032,1.0,0.5325503945350647,304.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,303.0191650390625,0.9990000128746032,1.0,0.5608012080192566,304.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,303.0191650390625,0.9990000128746032,1.0,0.4142058491706848,303.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,303.0191650390625,0.9990000128746032,1.0,0.5608012080192566,303.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,303.0191650390625,0.9990000128746032,1.0,2.6601994037628174,303.0191345214844,284.95001220703125,299.2684631347656,294.9638977050781,303.0161437988281,304.1005859375,303.0189208984375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686086177825928,1.713045458018314e-05,5.686069011688232,-1.2761014699935913,1.0,0.0,0.0,295.3586120605469,410.0,-10.891467094421388,0.0,13478.9111328125,0.0,292.3382568359375,293.1037902832031,295.0128479003906,295.0147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5036588311195374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17963880,304.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,303.0191650390625,0.9990000128746032,1.0,0.5325503945350647,304.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,303.0191650390625,0.9990000128746032,1.0,0.5608012080192566,304.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,303.0191650390625,0.9990000128746032,1.0,0.4142058491706848,303.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,303.0191650390625,0.9990000128746032,1.0,0.5608012080192566,303.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,303.0191650390625,0.9990000128746032,1.0,2.6601994037628174,303.0191345214844,284.95001220703125,299.2684631347656,294.9638977050781,303.0161437988281,304.1005859375,303.0189208984375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686086177825928,1.713045458018314e-05,5.686069011688232,-1.2761014699935913,1.0,0.0,0.0,295.3586120605469,410.0,-10.891467094421388,0.0,13478.9111328125,0.0,292.3382568359375,293.1037902832031,295.0128479003906,295.0147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5036588311195374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17963940,304.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,303.010498046875,0.9990000128746032,1.0,0.5325504541397095,304.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,303.010498046875,0.9990000128746032,1.0,0.5608012676239014,304.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,303.010498046875,0.9990000128746032,1.0,0.4142059087753296,303.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,303.010498046875,0.9990000128746032,1.0,0.5608012676239014,303.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,303.010498046875,0.9990000128746032,1.0,2.6601996421813965,303.0104675292969,284.95001220703125,299.25,294.9603271484375,303.00750732421875,304.09478759765625,303.0102844238281,1.0,1.0,0.0,0.0,1.0,1.0,-5.686087131500244,1.7130465494119562e-05,5.686069965362549,-1.2761059999465942,1.0,0.0,0.0,295.3582458496094,410.0,-10.80793285369873,0.0,13478.912109375,0.0,292.3378295898437,293.10382080078125,295.00653076171875,295.0083312988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5033426880836487,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17964000,304.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,303.010498046875,0.9990000128746032,1.0,0.5325504541397095,304.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,303.010498046875,0.9990000128746032,1.0,0.5608012676239014,304.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,303.010498046875,0.9990000128746032,1.0,0.4142059087753296,303.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,303.010498046875,0.9990000128746032,1.0,0.5608012676239014,303.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,303.010498046875,0.9990000128746032,1.0,2.6601996421813965,303.0104675292969,284.95001220703125,299.25,294.9603271484375,303.00750732421875,304.09478759765625,303.0102844238281,1.0,1.0,0.0,0.0,1.0,1.0,-5.686087131500244,1.7130465494119562e-05,5.686069965362549,-1.2761059999465942,1.0,0.0,0.0,295.3582458496094,410.0,-10.80793285369873,0.0,13478.912109375,0.0,292.3378295898437,293.10382080078125,295.00653076171875,295.0083312988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5033426880836487,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17964060,304.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0018920898437,0.9990000128746032,1.0,0.532550573348999,304.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,303.0018920898437,0.9990000128746032,1.0,0.5608013868331909,304.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,303.0018920898437,0.9990000128746032,1.0,0.4142059981822967,303.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,303.0018920898437,0.9990000128746032,1.0,0.5608013868331909,303.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,303.0018920898437,0.9990000128746032,1.0,2.660200357437134,303.0018615722656,284.95001220703125,299.2317810058594,294.9573059082031,302.9989318847656,304.0890197753906,303.0016784667969,1.0,1.0,0.0,0.0,1.0,1.0,-5.686088562011719,1.7130483684013598e-05,5.686071395874023,-1.276114583015442,1.0,0.0,0.0,295.35760498046875,410.0,-10.72282886505127,0.0,13478.9150390625,0.0,292.3374328613281,293.10382080078125,295.0005187988281,295.0022277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5030330419540405,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17964120,304.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0018920898437,0.9990000128746032,1.0,0.532550573348999,304.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,303.0018920898437,0.9990000128746032,1.0,0.5608013868331909,304.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,303.0018920898437,0.9990000128746032,1.0,0.4142059981822967,303.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,303.0018920898437,0.9990000128746032,1.0,0.5608013868331909,303.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,303.0018920898437,0.9990000128746032,1.0,2.660200357437134,303.0018615722656,284.95001220703125,299.2317810058594,294.9573059082031,302.9989318847656,304.0890197753906,303.0016784667969,1.0,1.0,0.0,0.0,1.0,1.0,-5.686088562011719,1.7130483684013598e-05,5.686071395874023,-1.276114583015442,1.0,0.0,0.0,295.35760498046875,410.0,-10.72282886505127,0.0,13478.9150390625,0.0,292.3374328613281,293.10382080078125,295.0005187988281,295.0022277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5030330419540405,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17964180,304.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,302.9933776855469,0.9990000128746032,1.0,0.5325509309768677,304.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,302.9933776855469,0.9990000128746032,1.0,0.5608018040657043,304.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.9933776855469,0.9990000128746032,1.0,0.4142062962055206,303.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.9933776855469,0.9990000128746032,1.0,0.5608018040657043,303.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.9933776855469,0.9990000128746032,1.0,2.6602022647857666,302.99334716796875,284.95001220703125,299.2137756347656,294.9546813964844,302.9904479980469,304.0832824707031,302.9931640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686092376708984,1.7130532796727493e-05,5.686075210571289,-1.2761367559432983,1.0,0.0,0.0,295.35595703125,410.0,-10.645217895507812,0.0,13478.9228515625,0.0,292.3370361328125,293.1038513183594,294.9952697753906,294.9968566894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5027371048927307,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17964240,304.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,302.9933776855469,0.9990000128746032,1.0,0.5325509309768677,304.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,302.9933776855469,0.9990000128746032,1.0,0.5608018040657043,304.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.9933776855469,0.9990000128746032,1.0,0.4142062962055206,303.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.9933776855469,0.9990000128746032,1.0,0.5608018040657043,303.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.9933776855469,0.9990000128746032,1.0,2.6602022647857666,302.99334716796875,284.95001220703125,299.2137756347656,294.9546813964844,302.9904479980469,304.0832824707031,302.9931640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686092376708984,1.7130532796727493e-05,5.686075210571289,-1.2761367559432983,1.0,0.0,0.0,295.35595703125,410.0,-10.645217895507812,0.0,13478.9228515625,0.0,292.3370361328125,293.1038513183594,294.9952697753906,294.9968566894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5027371048927307,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17964300,304.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.9891357421875,0.9990000128746032,1.0,0.532551109790802,304.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.9891357421875,0.9990000128746032,1.0,0.5608019232749939,304.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.9891357421875,0.9990000128746032,1.0,0.4142064154148102,303.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,302.9891357421875,0.9990000128746032,1.0,0.5608019232749939,303.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,302.9891357421875,0.9990000128746032,1.0,2.660202980041504,302.98907470703125,284.95001220703125,299.204833984375,294.9534912109375,302.9861755371094,304.08038330078125,302.9888916015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686093807220459,1.713055098662153e-05,5.686076641082764,-1.276145100593567,1.0,0.0,0.0,295.3553466796875,410.0,-10.615506172180176,0.0,13478.9248046875,0.0,292.3368530273437,293.1038513183594,294.9925842285156,294.994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5025882720947266,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17964360,304.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.98486328125,0.9990000128746032,1.0,0.5325513482093811,304.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,302.98486328125,0.9990000128746032,1.0,0.560802161693573,304.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.98486328125,0.9990000128746032,1.0,0.4142065942287445,303.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,302.98486328125,0.9990000128746032,1.0,0.560802161693573,303.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,302.98486328125,0.9990000128746032,1.0,2.6602041721343994,302.9848327636719,284.95001220703125,299.1959533691406,294.952392578125,302.9819641113281,304.0775146484375,302.9846496582031,1.0,1.0,0.0,0.0,1.0,1.0,-5.68609619140625,1.7130580090451986e-05,5.686079025268555,-1.2761590480804443,1.0,0.0,0.0,295.35430908203125,410.0,-10.572189331054688,0.0,13478.9296875,0.0,292.3366394042969,293.1038818359375,294.9900207519531,294.99151611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.50244140625,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17964420,304.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.9764404296875,0.9990000128746032,1.0,0.5325518846511841,304.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.9764404296875,0.9990000128746032,1.0,0.5608028173446655,304.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.9764404296875,0.9990000128746032,1.0,0.4142070412635803,303.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.9764404296875,0.9990000128746032,1.0,0.5608028173446655,303.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,302.9764404296875,0.9990000128746032,1.0,2.6602070331573486,302.9764099121094,284.95001220703125,299.1783447265625,294.9504089355469,302.9735412597656,304.0718078613281,302.9762268066406,1.0,1.0,0.0,0.0,1.0,1.0,-5.686102390289307,1.7130658306996338e-05,5.686085224151611,-1.276194453239441,1.0,0.0,0.0,295.3516540527344,410.0,-10.496858596801758,0.0,13478.94140625,0.0,292.33624267578125,293.1038818359375,294.9853210449219,294.9866943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5021560788154602,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17964480,304.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.9764404296875,0.9990000128746032,1.0,0.5325518846511841,304.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.9764404296875,0.9990000128746032,1.0,0.5608028173446655,304.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.9764404296875,0.9990000128746032,1.0,0.4142070412635803,303.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.9764404296875,0.9990000128746032,1.0,0.5608028173446655,303.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,302.9764404296875,0.9990000128746032,1.0,2.6602070331573486,302.9764099121094,284.95001220703125,299.1783447265625,294.9504089355469,302.9735412597656,304.0718078613281,302.9762268066406,1.0,1.0,0.0,0.0,1.0,1.0,-5.686102390289307,1.7130658306996338e-05,5.686085224151611,-1.276194453239441,1.0,0.0,0.0,295.3516540527344,410.0,-10.496858596801758,0.0,13478.94140625,0.0,292.33624267578125,293.1038818359375,294.9853210449219,294.9866943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5021560788154602,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17964540,304.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.96807861328125,0.9990000128746032,1.0,0.5325526595115662,304.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.96807861328125,0.9990000128746032,1.0,0.5608035922050476,304.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.96807861328125,0.9990000128746032,1.0,0.4142076075077057,303.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.96807861328125,0.9990000128746032,1.0,0.5608035922050476,303.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,302.96807861328125,0.9990000128746032,1.0,2.6602108478546143,302.9680480957031,284.95001220703125,299.1609191894531,294.9487609863281,302.9651794433594,304.0661315917969,302.9678649902344,1.0,1.0,0.0,0.0,1.0,1.0,-5.686110019683838,1.713075653242413e-05,5.686092853546143,-1.2762395143508911,1.0,0.0,0.0,295.3482666015625,410.0,-10.429950714111328,0.0,13478.9560546875,0.0,292.3358459472656,293.1039123535156,294.9811706542969,294.9824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5018804669380188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17964600,304.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.96807861328125,0.9990000128746032,1.0,0.5325526595115662,304.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.96807861328125,0.9990000128746032,1.0,0.5608035922050476,304.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.96807861328125,0.9990000128746032,1.0,0.4142076075077057,303.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.96807861328125,0.9990000128746032,1.0,0.5608035922050476,303.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,302.96807861328125,0.9990000128746032,1.0,2.6602108478546143,302.9680480957031,284.95001220703125,299.1609191894531,294.9487609863281,302.9651794433594,304.0661315917969,302.9678649902344,1.0,1.0,0.0,0.0,1.0,1.0,-5.686110019683838,1.713075653242413e-05,5.686092853546143,-1.2762395143508911,1.0,0.0,0.0,295.3482666015625,410.0,-10.429950714111328,0.0,13478.9560546875,0.0,292.3358459472656,293.1039123535156,294.9811706542969,294.9824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5018804669380188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
