time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17964660,304.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.959716796875,0.9990000128746032,1.0,0.5325534343719482,304.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.959716796875,0.9990000128746032,1.0,0.5608044266700745,304.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,302.959716796875,0.9990000128746032,1.0,0.4142082333564758,303.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.959716796875,0.9990000128746032,1.0,0.5608044266700745,303.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.959716796875,0.9990000128746032,1.0,2.66021466255188,302.9596862792969,284.95001220703125,299.1436462402344,294.9473571777344,302.95684814453125,304.0604248046875,302.9595031738281,1.0,1.0,0.0,0.0,1.0,1.0,-5.686118125915527,1.713086021482013e-05,5.686100959777832,-1.2762868404388428,1.0,0.0,0.0,295.3447265625,410.0,-10.367905616760254,0.0,13478.97265625,0.0,292.33544921875,293.1039123535156,294.97711181640625,294.9783020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5016074180603027,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17964720,304.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.959716796875,0.9990000128746032,1.0,0.5325534343719482,304.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.959716796875,0.9990000128746032,1.0,0.5608044266700745,304.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,302.959716796875,0.9990000128746032,1.0,0.4142082333564758,303.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.959716796875,0.9990000128746032,1.0,0.5608044266700745,303.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.959716796875,0.9990000128746032,1.0,2.66021466255188,302.9596862792969,284.95001220703125,299.1436462402344,294.9473571777344,302.95684814453125,304.0604248046875,302.9595031738281,1.0,1.0,0.0,0.0,1.0,1.0,-5.686118125915527,1.713086021482013e-05,5.686100959777832,-1.2762868404388428,1.0,0.0,0.0,295.3447265625,410.0,-10.367905616760254,0.0,13478.97265625,0.0,292.33544921875,293.1039123535156,294.97711181640625,294.9783020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5016074180603027,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17964780,304.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,302.951416015625,0.9990000128746032,1.0,0.5325543880462646,304.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,302.951416015625,0.9990000128746032,1.0,0.5608054399490356,304.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,302.951416015625,0.9990000128746032,1.0,0.4142089784145355,303.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.951416015625,0.9990000128746032,1.0,0.5608054399490356,303.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,302.951416015625,0.9990000128746032,1.0,2.660219430923462,302.9513854980469,284.95001220703125,299.1265563964844,294.9462585449219,302.9485778808594,304.0547790527344,302.9512023925781,1.0,1.0,0.0,0.0,1.0,1.0,-5.68612813949585,1.713098754407838e-05,5.686110973358154,-1.2763452529907229,1.0,0.0,0.0,295.3403625488281,410.0,-10.309005737304688,0.0,13478.9912109375,0.0,292.3350524902344,293.1039428710937,294.9736633300781,294.9747314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5013443827629089,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17964840,304.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,302.951416015625,0.9990000128746032,1.0,0.5325543880462646,304.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,302.951416015625,0.9990000128746032,1.0,0.5608054399490356,304.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,302.951416015625,0.9990000128746032,1.0,0.4142089784145355,303.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.951416015625,0.9990000128746032,1.0,0.5608054399490356,303.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,302.951416015625,0.9990000128746032,1.0,2.660219430923462,302.9513854980469,284.95001220703125,299.1265563964844,294.9462585449219,302.9485778808594,304.0547790527344,302.9512023925781,1.0,1.0,0.0,0.0,1.0,1.0,-5.68612813949585,1.713098754407838e-05,5.686110973358154,-1.2763452529907229,1.0,0.0,0.0,295.3403625488281,410.0,-10.309005737304688,0.0,13478.9912109375,0.0,292.3350524902344,293.1039428710937,294.9736633300781,294.9747314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5013443827629089,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17964900,304.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.9472961425781,0.9990000128746032,1.0,0.5325548648834229,304.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.9472961425781,0.9990000128746032,1.0,0.5608059167861938,304.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,302.9472961425781,0.9990000128746032,1.0,0.4142093360424042,303.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,302.9472961425781,0.9990000128746032,1.0,0.5608059167861938,303.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,302.9472961425781,0.9990000128746032,1.0,2.660221815109253,302.9472351074219,284.95001220703125,299.1180419921875,294.94580078125,302.9444274902344,304.05194091796875,302.94708251953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.68613338470459,1.71310493897181e-05,5.686116218566895,-1.2763739824295044,1.0,0.0,0.0,295.3382263183594,410.0,-10.284588813781738,0.0,13479.0009765625,0.0,292.3348388671875,293.1039428710937,294.971923828125,294.9729919433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5012131929397583,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17964960,304.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.9431457519531,0.9990000128746032,1.0,0.5325554013252258,304.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,302.9431457519531,0.9990000128746032,1.0,0.5608065128326416,304.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,302.9431457519531,0.9990000128746032,1.0,0.4142097532749176,303.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.9431457519531,0.9990000128746032,1.0,0.5608065128326416,303.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.9431457519531,0.9990000128746032,1.0,2.660224437713623,302.943115234375,284.95001220703125,299.1095886230469,294.9454040527344,302.9403076171875,304.0491027832031,302.94293212890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.68613862991333,1.7131118511315435e-05,5.686121463775635,-1.2764058113098145,1.0,0.0,0.0,295.3358154296875,410.0,-10.25454044342041,0.0,13479.01171875,0.0,292.33465576171875,293.1039428710937,294.9703063964844,294.9713134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5010836124420166,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17965020,304.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.9349365234375,0.9990000128746032,1.0,0.5325565934181213,304.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,302.9349365234375,0.9990000128746032,1.0,0.5608077049255371,304.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.9349365234375,0.9990000128746032,1.0,0.4142106771469116,303.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,302.9349365234375,0.9990000128746032,1.0,0.5608077049255371,303.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.9349365234375,0.9990000128746032,1.0,2.6602303981781006,302.93487548828125,284.95001220703125,299.0927734375,294.9447631835937,302.9320983886719,304.04345703125,302.9347229003906,1.0,1.0,0.0,0.0,1.0,1.0,-5.686151027679443,1.7131273125414737e-05,5.686133861541748,-1.2764769792556765,1.0,0.0,0.0,295.3305053710937,410.0,-10.20604419708252,0.0,13479.03515625,0.0,292.3342590332031,293.1039733886719,294.967529296875,294.96844482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5008331537246704,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17965080,304.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.9349365234375,0.9990000128746032,1.0,0.5325565934181213,304.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,302.9349365234375,0.9990000128746032,1.0,0.5608077049255371,304.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.9349365234375,0.9990000128746032,1.0,0.4142106771469116,303.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,302.9349365234375,0.9990000128746032,1.0,0.5608077049255371,303.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.9349365234375,0.9990000128746032,1.0,2.6602303981781006,302.93487548828125,284.95001220703125,299.0927734375,294.9447631835937,302.9320983886719,304.04345703125,302.9347229003906,1.0,1.0,0.0,0.0,1.0,1.0,-5.686151027679443,1.7131273125414737e-05,5.686133861541748,-1.2764769792556765,1.0,0.0,0.0,295.3305053710937,410.0,-10.20604419708252,0.0,13479.03515625,0.0,292.3342590332031,293.1039733886719,294.967529296875,294.96844482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5008331537246704,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17965140,304.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,302.9266967773437,0.9990000128746032,1.0,0.5325577855110168,304.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,302.9266967773437,0.9990000128746032,1.0,0.5608089566230774,304.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,302.9266967773437,0.9990000128746032,1.0,0.4142116010189056,303.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,302.9266967773437,0.9990000128746032,1.0,0.5608089566230774,303.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.9266967773437,0.9990000128746032,1.0,2.660236358642578,302.9266662597656,284.95001220703125,299.0760498046875,294.9443664550781,302.92388916015625,304.03778076171875,302.9264831542969,1.0,1.0,0.0,0.0,1.0,1.0,-5.686163425445557,1.713142955850344e-05,5.686146259307861,-1.2765482664108276,1.0,0.0,0.0,295.3251647949219,410.0,-10.162551879882812,0.0,13479.05859375,0.0,292.3338317871094,293.1039733886719,294.9647827148437,294.9656066894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5005831718444824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17965200,304.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,302.9266967773437,0.9990000128746032,1.0,0.5325577855110168,304.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,302.9266967773437,0.9990000128746032,1.0,0.5608089566230774,304.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,302.9266967773437,0.9990000128746032,1.0,0.4142116010189056,303.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,302.9266967773437,0.9990000128746032,1.0,0.5608089566230774,303.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.9266967773437,0.9990000128746032,1.0,2.660236358642578,302.9266662597656,284.95001220703125,299.0760498046875,294.9443664550781,302.92388916015625,304.03778076171875,302.9264831542969,1.0,1.0,0.0,0.0,1.0,1.0,-5.686163425445557,1.713142955850344e-05,5.686146259307861,-1.2765482664108276,1.0,0.0,0.0,295.3251647949219,410.0,-10.162551879882812,0.0,13479.05859375,0.0,292.3338317871094,293.1039733886719,294.9647827148437,294.9656066894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5005831718444824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17965260,304.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.91851806640625,0.9990000128746032,1.0,0.5325590968132019,304.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,302.91851806640625,0.9990000128746032,1.0,0.560810387134552,304.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.91851806640625,0.9990000128746032,1.0,0.4142126142978668,303.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,302.91851806640625,0.9990000128746032,1.0,0.560810387134552,303.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.91851806640625,0.9990000128746032,1.0,2.660242795944214,302.9184875488281,284.95001220703125,299.0594787597656,294.9441223144531,302.91571044921875,304.0321350097656,302.9183044433594,1.0,1.0,0.0,0.0,1.0,1.0,-5.686176776885986,1.7131604181486182e-05,5.686160087585449,-1.2766282558441162,1.0,0.0,0.0,295.3191833496094,410.0,-10.124255180358888,0.0,13479.0859375,0.0,292.3334350585937,293.10400390625,294.9625244140625,294.9632568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5003416538238525,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17965320,304.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.91851806640625,0.9990000128746032,1.0,0.5325590968132019,304.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,302.91851806640625,0.9990000128746032,1.0,0.560810387134552,304.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.91851806640625,0.9990000128746032,1.0,0.4142126142978668,303.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,302.91851806640625,0.9990000128746032,1.0,0.560810387134552,303.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.91851806640625,0.9990000128746032,1.0,2.660242795944214,302.9184875488281,284.95001220703125,299.0594787597656,294.9441223144531,302.91571044921875,304.0321350097656,302.9183044433594,1.0,1.0,0.0,0.0,1.0,1.0,-5.686176776885986,1.7131604181486182e-05,5.686160087585449,-1.2766282558441162,1.0,0.0,0.0,295.3191833496094,410.0,-10.124255180358888,0.0,13479.0859375,0.0,292.3334350585937,293.10400390625,294.9625244140625,294.9632568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5003416538238525,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17965380,304.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.9103698730469,0.9990000128746032,1.0,0.5325604677200317,304.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.9103698730469,0.9990000128746032,1.0,0.5608118176460266,304.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,302.9103698730469,0.9990000128746032,1.0,0.4142136871814728,303.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,302.9103698730469,0.9990000128746032,1.0,0.5608118176460266,303.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.9103698730469,0.9990000128746032,1.0,2.660249710083008,302.9103088378906,284.95001220703125,299.04296875,294.9440612792969,302.9075622558594,304.0264892578125,302.91015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686191558837891,1.7131786080426537e-05,5.686174392700195,-1.2767118215560913,1.0,0.0,0.0,295.3129577636719,410.0,-10.093626022338867,0.0,13479.11328125,0.0,292.3330383300781,293.10400390625,294.96051025390625,294.961181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5001043677330017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17965440,304.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.9103698730469,0.9990000128746032,1.0,0.5325604677200317,304.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.9103698730469,0.9990000128746032,1.0,0.5608118176460266,304.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,302.9103698730469,0.9990000128746032,1.0,0.4142136871814728,303.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,302.9103698730469,0.9990000128746032,1.0,0.5608118176460266,303.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.9103698730469,0.9990000128746032,1.0,2.660249710083008,302.9103088378906,284.95001220703125,299.04296875,294.9440612792969,302.9075622558594,304.0264892578125,302.91015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686191558837891,1.7131786080426537e-05,5.686174392700195,-1.2767118215560913,1.0,0.0,0.0,295.3129577636719,410.0,-10.093626022338867,0.0,13479.11328125,0.0,292.3330383300781,293.10400390625,294.96051025390625,294.961181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5001043677330017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17965500,304.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.9062805175781,0.9990000128746032,1.0,0.532561182975769,304.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.9062805175781,0.9990000128746032,1.0,0.5608125329017639,304.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,302.9062805175781,0.9990000128746032,1.0,0.4142142236232757,303.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.9062805175781,0.9990000128746032,1.0,0.5608125329017639,303.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,302.9062805175781,0.9990000128746032,1.0,2.6602532863616943,302.90625,284.95001220703125,299.0347595214844,294.944091796875,302.9034729003906,304.0236511230469,302.90606689453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686198711395264,1.7131878848886117e-05,5.686181545257568,-1.2767542600631714,1.0,0.0,0.0,295.3097839355469,410.0,-10.081703186035156,0.0,13479.126953125,0.0,292.3328552246094,293.10400390625,294.9595642089844,294.960205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4999867677688598,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17965560,304.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,302.9021911621094,0.9990000128746032,1.0,0.5325618982315063,304.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.9021911621094,0.9990000128746032,1.0,0.560813307762146,304.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,302.9021911621094,0.9990000128746032,1.0,0.4142147898674011,303.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.9021911621094,0.9990000128746032,1.0,0.560813307762146,303.5,303.1499938964844,285.1499938964844,0.0,-0.0,302.9021911621094,0.9990000128746032,1.0,2.660256862640381,302.90216064453125,284.95001220703125,299.0265808105469,294.94415283203125,302.8994140625,304.0208435058594,302.9019775390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686206340789795,1.7131973436335102e-05,5.6861891746521,-1.276797890663147,1.0,0.0,0.0,295.3065185546875,410.0,-10.06716537475586,0.0,13479.1416015625,0.0,292.3326416015625,293.1040344238281,294.9586486816406,294.9592590332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4998696446418762,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17965620,304.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.89404296875,0.9990000128746032,1.0,0.5325633883476257,304.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.89404296875,0.9990000128746032,1.0,0.5608148574829102,304.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,302.89404296875,0.9990000128746032,1.0,0.4142159521579742,303.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,302.89404296875,0.9990000128746032,1.0,0.5608148574829102,303.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,302.89404296875,0.9990000128746032,1.0,2.660264253616333,302.8940124511719,284.95001220703125,299.0102233886719,294.94439697265625,302.8912658691406,304.0151672363281,302.8938293457031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686221599578857,1.7132169887190685e-05,5.686204433441162,-1.276888132095337,1.0,0.0,0.0,295.2997436523437,410.0,-10.046317100524902,0.0,13479.171875,0.0,292.3322448730469,293.1040344238281,294.9570617675781,294.95758056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4996396005153656,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17965680,304.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.89404296875,0.9990000128746032,1.0,0.5325633883476257,304.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.89404296875,0.9990000128746032,1.0,0.5608148574829102,304.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,302.89404296875,0.9990000128746032,1.0,0.4142159521579742,303.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,302.89404296875,0.9990000128746032,1.0,0.5608148574829102,303.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,302.89404296875,0.9990000128746032,1.0,2.660264253616333,302.8940124511719,284.95001220703125,299.0102233886719,294.94439697265625,302.8912658691406,304.0151672363281,302.8938293457031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686221599578857,1.7132169887190685e-05,5.686204433441162,-1.276888132095337,1.0,0.0,0.0,295.2997436523437,410.0,-10.046317100524902,0.0,13479.171875,0.0,292.3322448730469,293.1040344238281,294.9570617675781,294.95758056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4996396005153656,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17965740,304.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.8858947753906,0.9990000128746032,1.0,0.5325649380683899,304.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.8858947753906,0.9990000128746032,1.0,0.5608165264129639,304.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.8858947753906,0.9990000128746032,1.0,0.4142171442508697,303.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.8858947753906,0.9990000128746032,1.0,0.5608165264129639,303.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.8858947753906,0.9990000128746032,1.0,2.660272121429444,302.8858642578125,284.95001220703125,298.9939880371094,294.9447326660156,302.88311767578125,304.00946044921875,302.8856811523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.686237812042236,1.7132373614003882e-05,5.686220645904541,-1.276980996131897,1.0,0.0,0.0,295.2928161621094,410.0,-10.04050064086914,0.0,13479.2021484375,0.0,292.33184814453125,293.10406494140625,294.9557189941406,294.9562072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4994134604930877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17965800,304.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.8858947753906,0.9990000128746032,1.0,0.5325649380683899,304.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.8858947753906,0.9990000128746032,1.0,0.5608165264129639,304.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.8858947753906,0.9990000128746032,1.0,0.4142171442508697,303.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.8858947753906,0.9990000128746032,1.0,0.5608165264129639,303.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.8858947753906,0.9990000128746032,1.0,2.660272121429444,302.8858642578125,284.95001220703125,298.9939880371094,294.9447326660156,302.88311767578125,304.00946044921875,302.8856811523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.686237812042236,1.7132373614003882e-05,5.686220645904541,-1.276980996131897,1.0,0.0,0.0,295.2928161621094,410.0,-10.04050064086914,0.0,13479.2021484375,0.0,292.33184814453125,293.10406494140625,294.9557189941406,294.9562072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4994134604930877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17965860,303.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,302.87774658203125,0.9990000128746032,1.0,0.532566487789154,304.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,302.87774658203125,0.9990000128746032,1.0,0.5608181357383728,304.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,302.87774658203125,0.9990000128746032,1.0,0.4142183661460876,303.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.87774658203125,0.9990000128746032,1.0,0.5608181357383728,303.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.87774658203125,0.9990000128746032,1.0,2.6602797508239746,302.8777160644531,284.95001220703125,298.9777526855469,294.9451599121094,302.8749694824219,304.0037536621094,302.8775329589844,1.0,1.0,0.0,0.0,1.0,1.0,-5.686254024505615,1.713257734081708e-05,5.68623685836792,-1.2770750522613523,1.0,0.0,0.0,295.2857666015625,410.0,-10.044012069702148,0.0,13479.2333984375,0.0,292.3314514160156,293.10406494140625,294.9546813964844,294.9551086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4991914331912994,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17965920,303.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,302.87774658203125,0.9990000128746032,1.0,0.532566487789154,304.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,302.87774658203125,0.9990000128746032,1.0,0.5608181357383728,304.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,302.87774658203125,0.9990000128746032,1.0,0.4142183661460876,303.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.87774658203125,0.9990000128746032,1.0,0.5608181357383728,303.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.87774658203125,0.9990000128746032,1.0,2.6602797508239746,302.8777160644531,284.95001220703125,298.9777526855469,294.9451599121094,302.8749694824219,304.0037536621094,302.8775329589844,1.0,1.0,0.0,0.0,1.0,1.0,-5.686254024505615,1.713257734081708e-05,5.68623685836792,-1.2770750522613523,1.0,0.0,0.0,295.2857666015625,410.0,-10.044012069702148,0.0,13479.2333984375,0.0,292.3314514160156,293.10406494140625,294.9546813964844,294.9551086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4991914331912994,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17965980,303.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,302.8695983886719,0.9990000128746032,1.0,0.5325680375099182,304.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.8695983886719,0.9990000128746032,1.0,0.5608198046684265,304.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,302.8695983886719,0.9990000128746032,1.0,0.4142195880413055,303.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.8695983886719,0.9990000128746032,1.0,0.5608198046684265,303.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.8695983886719,0.9990000128746032,1.0,2.660287618637085,302.8695678710937,284.95001220703125,298.96160888671875,294.9456787109375,302.8667907714844,303.9980163574219,302.869384765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686270236968994,1.7132784705609083e-05,5.686253070831299,-1.2771698236465454,1.0,0.0,0.0,295.2786865234375,410.0,-10.048604011535645,0.0,13479.265625,0.0,292.3310546875,293.10406494140625,294.953857421875,294.9542236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4989729225635528,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17966040,303.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,302.8695983886719,0.9990000128746032,1.0,0.5325680375099182,304.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.8695983886719,0.9990000128746032,1.0,0.5608198046684265,304.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,302.8695983886719,0.9990000128746032,1.0,0.4142195880413055,303.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.8695983886719,0.9990000128746032,1.0,0.5608198046684265,303.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.8695983886719,0.9990000128746032,1.0,2.660287618637085,302.8695678710937,284.95001220703125,298.96160888671875,294.9456787109375,302.8667907714844,303.9980163574219,302.869384765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686270236968994,1.7132784705609083e-05,5.686253070831299,-1.2771698236465454,1.0,0.0,0.0,295.2786865234375,410.0,-10.048604011535645,0.0,13479.265625,0.0,292.3310546875,293.10406494140625,294.953857421875,294.9542236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4989729225635528,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17966100,303.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,302.8655090332031,0.9990000128746032,1.0,0.5325688123703003,304.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.8655090332031,0.9990000128746032,1.0,0.5608206391334534,304.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.8655090332031,0.9990000128746032,1.0,0.4142201840877533,303.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,302.8655090332031,0.9990000128746032,1.0,0.5608206391334534,303.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,302.8655090332031,0.9990000128746032,1.0,2.6602916717529297,302.865478515625,284.95001220703125,298.9535217285156,294.9459533691406,302.8627014160156,303.9951477050781,302.86529541015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686278343200684,1.7132888388005085e-05,5.686261177062988,-1.2772176265716553,1.0,0.0,0.0,295.2751159667969,410.0,-10.053529739379885,0.0,13479.28125,0.0,292.3308410644531,293.1040954589844,294.9534606933594,294.95379638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4988636672496795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17966160,303.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.8614196777344,0.9990000128746032,1.0,0.5325695872306824,304.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.8614196777344,0.9990000128746032,1.0,0.5608214139938354,304.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.8614196777344,0.9990000128746032,1.0,0.4142208099365234,303.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.8614196777344,0.9990000128746032,1.0,0.5608214139938354,303.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.8614196777344,0.9990000128746032,1.0,2.660295486450196,302.86138916015625,284.95001220703125,298.9454650878906,294.9462585449219,302.858642578125,303.99224853515625,302.8612060546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686286449432373,1.7132992070401087e-05,5.686269283294678,-1.2772648334503174,1.0,0.0,0.0,295.2715759277344,410.0,-10.055139541625977,0.0,13479.296875,0.0,292.3306579589844,293.1040954589844,294.953125,294.95343017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4987553358078003,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17966220,303.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,302.853271484375,0.9990000128746032,1.0,0.5325711369514465,304.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,302.853271484375,0.9990000128746032,1.0,0.5608230233192444,304.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,302.853271484375,0.9990000128746032,1.0,0.4142220020294189,303.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,302.853271484375,0.9990000128746032,1.0,0.5608230233192444,303.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,302.853271484375,0.9990000128746032,1.0,2.6603031158447266,302.8532409667969,284.95001220703125,298.9293518066406,294.94683837890625,302.8504638671875,303.9865417480469,302.8530578613281,1.0,1.0,0.0,0.0,1.0,1.0,-5.686302661895752,1.713319397822488e-05,5.686285495758057,-1.2773571014404297,1.0,0.0,0.0,295.2646789550781,410.0,-10.05296230316162,0.0,13479.3271484375,0.0,292.33026123046875,293.1040954589844,294.9525756835937,294.9528503417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4985408782958984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17966280,303.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,302.853271484375,0.9990000128746032,1.0,0.5325711369514465,304.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,302.853271484375,0.9990000128746032,1.0,0.5608230233192444,304.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,302.853271484375,0.9990000128746032,1.0,0.4142220020294189,303.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,302.853271484375,0.9990000128746032,1.0,0.5608230233192444,303.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,302.853271484375,0.9990000128746032,1.0,2.6603031158447266,302.8532409667969,284.95001220703125,298.9293518066406,294.94683837890625,302.8504638671875,303.9865417480469,302.8530578613281,1.0,1.0,0.0,0.0,1.0,1.0,-5.686302661895752,1.713319397822488e-05,5.686285495758057,-1.2773571014404297,1.0,0.0,0.0,295.2646789550781,410.0,-10.05296230316162,0.0,13479.3271484375,0.0,292.33026123046875,293.1040954589844,294.9525756835937,294.9528503417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4985408782958984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17966340,303.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,302.8451232910156,0.9990000128746032,1.0,0.5325726270675659,304.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.8451232910156,0.9990000128746032,1.0,0.5608246326446533,304.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,302.8451232910156,0.9990000128746032,1.0,0.414223164319992,303.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,302.8451232910156,0.9990000128746032,1.0,0.5608246326446533,303.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.8451232910156,0.9990000128746032,1.0,2.6603105068206787,302.8450927734375,284.95001220703125,298.9132385253906,294.9474792480469,302.84234619140625,303.9808044433594,302.84490966796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686317920684815,1.7133390429080464e-05,5.686300754547119,-1.2774477005004885,1.0,0.0,0.0,295.2579040527344,410.0,-10.041358947753906,0.0,13479.357421875,0.0,292.3298645019531,293.1041259765625,294.9521789550781,294.9524230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4983290433883667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17966400,303.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,302.8451232910156,0.9990000128746032,1.0,0.5325726270675659,304.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.8451232910156,0.9990000128746032,1.0,0.5608246326446533,304.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,302.8451232910156,0.9990000128746032,1.0,0.414223164319992,303.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,302.8451232910156,0.9990000128746032,1.0,0.5608246326446533,303.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.8451232910156,0.9990000128746032,1.0,2.6603105068206787,302.8450927734375,284.95001220703125,298.9132385253906,294.9474792480469,302.84234619140625,303.9808044433594,302.84490966796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686317920684815,1.7133390429080464e-05,5.686300754547119,-1.2774477005004885,1.0,0.0,0.0,295.2579040527344,410.0,-10.041358947753906,0.0,13479.357421875,0.0,292.3298645019531,293.1041259765625,294.9521789550781,294.9524230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4983290433883667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17966460,303.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.8370056152344,0.9990000128746032,1.0,0.5325740575790405,304.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.8370056152344,0.9990000128746032,1.0,0.5608261227607727,304.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.8370056152344,0.9990000128746032,1.0,0.4142242670059204,303.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,302.8370056152344,0.9990000128746032,1.0,0.5608261227607727,303.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.8370056152344,0.9990000128746032,1.0,2.660317659378052,302.83697509765625,284.95001220703125,298.8971252441406,294.9480895996094,302.834228515625,303.97509765625,302.8367919921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686332702636719,1.713357778498903e-05,5.686315536499023,-1.277533769607544,1.0,0.0,0.0,295.25146484375,410.0,-10.023496627807615,0.0,13479.3857421875,0.0,292.3294372558594,293.1041259765625,294.9519348144531,294.9521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4981196224689483,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17966520,303.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.8370056152344,0.9990000128746032,1.0,0.5325740575790405,304.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.8370056152344,0.9990000128746032,1.0,0.5608261227607727,304.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.8370056152344,0.9990000128746032,1.0,0.4142242670059204,303.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,302.8370056152344,0.9990000128746032,1.0,0.5608261227607727,303.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.8370056152344,0.9990000128746032,1.0,2.660317659378052,302.83697509765625,284.95001220703125,298.8971252441406,294.9480895996094,302.834228515625,303.97509765625,302.8367919921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686332702636719,1.713357778498903e-05,5.686315536499023,-1.277533769607544,1.0,0.0,0.0,295.25146484375,410.0,-10.023496627807615,0.0,13479.3857421875,0.0,292.3294372558594,293.1041259765625,294.9519348144531,294.9521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4981196224689483,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17966580,303.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,302.82891845703125,0.9990000128746032,1.0,0.5325753688812256,304.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.82891845703125,0.9990000128746032,1.0,0.5608275532722473,304.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,302.82891845703125,0.9990000128746032,1.0,0.414225310087204,303.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.82891845703125,0.9990000128746032,1.0,0.5608275532722473,303.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,302.82891845703125,0.9990000128746032,1.0,2.6603243350982666,302.8288879394531,284.95001220703125,298.8809814453125,294.9486999511719,302.8261413574219,303.9694519042969,302.8287048339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.686347007751465,1.7133756045950577e-05,5.6863298416137695,-1.2776150703430176,1.0,0.0,0.0,295.2453918457031,410.0,-10.005033493041992,0.0,13479.4130859375,0.0,292.3290405273437,293.1041564941406,294.9517517089844,294.951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4979116320610046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17966640,303.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,302.82891845703125,0.9990000128746032,1.0,0.5325753688812256,304.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.82891845703125,0.9990000128746032,1.0,0.5608275532722473,304.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,302.82891845703125,0.9990000128746032,1.0,0.414225310087204,303.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.82891845703125,0.9990000128746032,1.0,0.5608275532722473,303.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,302.82891845703125,0.9990000128746032,1.0,2.6603243350982666,302.8288879394531,284.95001220703125,298.8809814453125,294.9486999511719,302.8261413574219,303.9694519042969,302.8287048339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.686347007751465,1.7133756045950577e-05,5.6863298416137695,-1.2776150703430176,1.0,0.0,0.0,295.2453918457031,410.0,-10.005033493041992,0.0,13479.4130859375,0.0,292.3290405273437,293.1041564941406,294.9517517089844,294.951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4979116320610046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17966700,303.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.8248596191406,0.9990000128746032,1.0,0.5325760841369629,304.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,302.8248596191406,0.9990000128746032,1.0,0.5608282685279846,304.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.8248596191406,0.9990000128746032,1.0,0.4142258465290069,303.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,302.8248596191406,0.9990000128746032,1.0,0.5608282685279846,303.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.8248596191406,0.9990000128746032,1.0,2.660327672958374,302.8248291015625,284.95001220703125,298.8728942871094,294.948974609375,302.82208251953125,303.96661376953125,302.8246459960937,1.0,1.0,0.0,0.0,1.0,1.0,-5.68635368347168,1.713384517643135e-05,5.686336517333984,-1.2776561975479126,1.0,0.0,0.0,295.2423095703125,410.0,-9.994583129882812,0.0,13479.4267578125,0.0,292.328857421875,293.1041564941406,294.95166015625,294.9518127441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4978079199790954,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
