time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17966760,303.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,302.8208312988281,0.9990000128746032,1.0,0.5325766801834106,304.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.8208312988281,0.9990000128746032,1.0,0.5608289241790771,304.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.8208312988281,0.9990000128746032,1.0,0.4142263233661651,303.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.8208312988281,0.9990000128746032,1.0,0.5608289241790771,303.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,302.8208312988281,0.9990000128746032,1.0,2.6603307723999023,302.8207702636719,284.95001220703125,298.8648376464844,294.9492492675781,302.81805419921875,303.9637756347656,302.82061767578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686360359191895,1.713392703095451e-05,5.686343193054199,-1.277693510055542,1.0,0.0,0.0,295.239501953125,410.0,-9.984524726867676,0.0,13479.4384765625,0.0,292.3286437988281,293.1041564941406,294.9515991210937,294.9517517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4977045953273773,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17966820,303.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,302.812744140625,0.9990000128746032,1.0,0.5325778126716614,304.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.812744140625,0.9990000128746032,1.0,0.5608300566673279,304.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,302.812744140625,0.9990000128746032,1.0,0.414227157831192,303.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,302.812744140625,0.9990000128746032,1.0,0.5608300566673279,303.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,302.812744140625,0.9990000128746032,1.0,2.6603362560272217,302.8127136230469,284.95001220703125,298.8486328125,294.94976806640625,302.8099670410156,303.9581604003906,302.8125305175781,1.0,1.0,0.0,0.0,1.0,1.0,-5.686371803283691,1.713407073111739e-05,5.686354637145996,-1.2777594327926636,1.0,0.0,0.0,295.2345886230469,410.0,-9.9637451171875,0.0,13479.4609375,0.0,292.3282470703125,293.10418701171875,294.9515686035156,294.9516906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4974995255470276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17966880,303.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,302.812744140625,0.9990000128746032,1.0,0.5325778126716614,304.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.812744140625,0.9990000128746032,1.0,0.5608300566673279,304.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,302.812744140625,0.9990000128746032,1.0,0.414227157831192,303.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,302.812744140625,0.9990000128746032,1.0,0.5608300566673279,303.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,302.812744140625,0.9990000128746032,1.0,2.6603362560272217,302.8127136230469,284.95001220703125,298.8486328125,294.94976806640625,302.8099670410156,303.9581604003906,302.8125305175781,1.0,1.0,0.0,0.0,1.0,1.0,-5.686371803283691,1.713407073111739e-05,5.686354637145996,-1.2777594327926636,1.0,0.0,0.0,295.2345886230469,410.0,-9.9637451171875,0.0,13479.4609375,0.0,292.3282470703125,293.10418701171875,294.9515686035156,294.9516906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4974995255470276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17966940,303.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.8046875,0.9990000128746032,1.0,0.5325788259506226,304.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.8046875,0.9990000128746032,1.0,0.5608311295509338,304.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,302.8046875,0.9990000128746032,1.0,0.4142279624938965,303.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,302.8046875,0.9990000128746032,1.0,0.5608311295509338,303.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.8046875,0.9990000128746032,1.0,2.660341501235962,302.8046569824219,284.95001220703125,298.8323974609375,294.9501953125,302.8019104003906,303.9525451660156,302.8044738769531,1.0,1.0,0.0,0.0,1.0,1.0,-5.686382293701172,1.7134207155322656e-05,5.686365127563477,-1.2778221368789673,1.0,0.0,0.0,295.2298889160156,410.0,-9.940375328063965,0.0,13479.4814453125,0.0,292.3278503417969,293.10418701171875,294.9515686035156,294.9516906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4972955286502838,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17967000,303.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.8046875,0.9990000128746032,1.0,0.5325788259506226,304.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.8046875,0.9990000128746032,1.0,0.5608311295509338,304.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,302.8046875,0.9990000128746032,1.0,0.4142279624938965,303.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,302.8046875,0.9990000128746032,1.0,0.5608311295509338,303.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.8046875,0.9990000128746032,1.0,2.660341501235962,302.8046569824219,284.95001220703125,298.8323974609375,294.9501953125,302.8019104003906,303.9525451660156,302.8044738769531,1.0,1.0,0.0,0.0,1.0,1.0,-5.686382293701172,1.7134207155322656e-05,5.686365127563477,-1.2778221368789673,1.0,0.0,0.0,295.2298889160156,410.0,-9.940375328063965,0.0,13479.4814453125,0.0,292.3278503417969,293.10418701171875,294.9515686035156,294.9516906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4972955286502838,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17967060,303.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.7966613769531,0.9990000128746032,1.0,0.5325796604156494,304.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.7966613769531,0.9990000128746032,1.0,0.5608320236206055,304.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,302.7966613769531,0.9990000128746032,1.0,0.414228618144989,303.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7966613769531,0.9990000128746032,1.0,0.5608320236206055,303.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.7966613769531,0.9990000128746032,1.0,2.6603457927703857,302.7966003417969,284.95001220703125,298.8160705566406,294.95050048828125,302.7938842773437,303.94696044921875,302.79644775390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686391353607178,1.7134318113676272e-05,5.686374187469482,-1.277872920036316,1.0,0.0,0.0,295.2261047363281,410.0,-9.920194625854492,0.0,13479.498046875,0.0,292.32745361328125,293.1042175292969,294.9516296386719,294.95172119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4970924854278564,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17967120,303.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.7966613769531,0.9990000128746032,1.0,0.5325796604156494,304.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.7966613769531,0.9990000128746032,1.0,0.5608320236206055,304.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,302.7966613769531,0.9990000128746032,1.0,0.414228618144989,303.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7966613769531,0.9990000128746032,1.0,0.5608320236206055,303.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.7966613769531,0.9990000128746032,1.0,2.6603457927703857,302.7966003417969,284.95001220703125,298.8160705566406,294.95050048828125,302.7938842773437,303.94696044921875,302.79644775390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686391353607178,1.7134318113676272e-05,5.686374187469482,-1.277872920036316,1.0,0.0,0.0,295.2261047363281,410.0,-9.920194625854492,0.0,13479.498046875,0.0,292.32745361328125,293.1042175292969,294.9516296386719,294.95172119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4970924854278564,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17967180,303.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7886047363281,0.9990000128746032,1.0,0.5325804352760315,303.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.7886047363281,0.9990000128746032,1.0,0.5608327984809875,304.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.7886047363281,0.9990000128746032,1.0,0.4142292141914367,303.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.7886047363281,0.9990000128746032,1.0,0.5608327984809875,303.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,302.7886047363281,0.9990000128746032,1.0,2.6603493690490723,302.78857421875,284.95001220703125,298.7996826171875,294.9507141113281,302.7858581542969,303.94140625,302.78839111328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686398983001709,1.7134418158093467e-05,5.686381816864014,-1.2779189348220823,1.0,0.0,0.0,295.22265625,410.0,-9.902417182922363,0.0,13479.513671875,0.0,292.3270568847656,293.1042175292969,294.9516906738281,294.9517822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4968897998332977,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17967240,303.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7886047363281,0.9990000128746032,1.0,0.5325804352760315,303.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.7886047363281,0.9990000128746032,1.0,0.5608327984809875,304.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.7886047363281,0.9990000128746032,1.0,0.4142292141914367,303.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.7886047363281,0.9990000128746032,1.0,0.5608327984809875,303.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,302.7886047363281,0.9990000128746032,1.0,2.6603493690490723,302.78857421875,284.95001220703125,298.7996826171875,294.9507141113281,302.7858581542969,303.94140625,302.78839111328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686398983001709,1.7134418158093467e-05,5.686381816864014,-1.2779189348220823,1.0,0.0,0.0,295.22265625,410.0,-9.902417182922363,0.0,13479.513671875,0.0,292.3270568847656,293.1042175292969,294.9516906738281,294.9517822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4968897998332977,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17967300,303.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.7846069335937,0.9990000128746032,1.0,0.5325807332992554,303.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,302.7846069335937,0.9990000128746032,1.0,0.5608331561088562,304.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.7846069335937,0.9990000128746032,1.0,0.4142294526100158,303.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.7846069335937,0.9990000128746032,1.0,0.5608331561088562,303.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.7846069335937,0.9990000128746032,1.0,2.660351037979126,302.7845458984375,284.95001220703125,298.7914733886719,294.9507751464844,302.7818298339844,303.9386291503906,302.7843933105469,1.0,1.0,0.0,0.0,1.0,1.0,-5.686402320861816,1.713445999484975e-05,5.686385154724121,-1.2779381275177002,1.0,0.0,0.0,295.2212219238281,410.0,-9.895885467529297,0.0,13479.51953125,0.0,292.32684326171875,293.1042175292969,294.9516906738281,294.9517822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4967884719371795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17967360,303.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.78057861328125,0.9990000128746032,1.0,0.5325810313224792,303.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.78057861328125,0.9990000128746032,1.0,0.5608334541320801,304.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,302.78057861328125,0.9990000128746032,1.0,0.4142296910285949,303.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,302.78057861328125,0.9990000128746032,1.0,0.5608334541320801,303.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.78057861328125,0.9990000128746032,1.0,2.6603524684906006,302.7805480957031,284.95001220703125,298.7832336425781,294.9508056640625,302.77783203125,303.93585205078125,302.7803649902344,1.0,1.0,0.0,0.0,1.0,1.0,-5.686405181884766,1.7134498193627223e-05,5.68638801574707,-1.2779549360275269,1.0,0.0,0.0,295.219970703125,410.0,-9.891141891479492,0.0,13479.525390625,0.0,292.32666015625,293.1042175292969,294.95172119140625,294.9518127441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4966872036457062,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17967420,303.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.7725524902344,0.9990000128746032,1.0,0.5325812697410583,303.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7725524902344,0.9990000128746032,1.0,0.560833752155304,304.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.7725524902344,0.9990000128746032,1.0,0.4142298996448517,303.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7725524902344,0.9990000128746032,1.0,0.560833752155304,303.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,302.7725524902344,0.9990000128746032,1.0,2.660353899002075,302.77252197265625,284.95001220703125,298.76666259765625,294.95074462890625,302.7698059082031,303.9303283691406,302.7723388671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686408042907715,1.7134534573415294e-05,5.68639087677002,-1.2779717445373535,1.0,0.0,0.0,295.2187194824219,410.0,-9.88607692718506,0.0,13479.53125,0.0,292.3262634277344,293.104248046875,294.9517517089844,294.95184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4964842796325683,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17967480,303.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.7725524902344,0.9990000128746032,1.0,0.5325812697410583,303.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7725524902344,0.9990000128746032,1.0,0.560833752155304,304.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.7725524902344,0.9990000128746032,1.0,0.4142298996448517,303.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7725524902344,0.9990000128746032,1.0,0.560833752155304,303.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,302.7725524902344,0.9990000128746032,1.0,2.660353899002075,302.77252197265625,284.95001220703125,298.76666259765625,294.95074462890625,302.7698059082031,303.9303283691406,302.7723388671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686408042907715,1.7134534573415294e-05,5.68639087677002,-1.2779717445373535,1.0,0.0,0.0,295.2187194824219,410.0,-9.88607692718506,0.0,13479.53125,0.0,292.3262634277344,293.104248046875,294.9517517089844,294.95184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4964842796325683,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17967540,303.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,302.7645263671875,0.9990000128746032,1.0,0.5325814485549927,303.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,302.7645263671875,0.9990000128746032,1.0,0.5608339309692383,304.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,302.7645263671875,0.9990000128746032,1.0,0.4142300188541412,303.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.7645263671875,0.9990000128746032,1.0,0.5608339309692383,303.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,302.7645263671875,0.9990000128746032,1.0,2.6603546142578125,302.7644958496094,284.95001220703125,298.75,294.95050048828125,302.76177978515625,303.9248352050781,302.7643127441406,1.0,1.0,0.0,0.0,1.0,1.0,-5.686409950256348,1.7134554582298733e-05,5.686392784118652,-1.2779812812805176,1.0,0.0,0.0,295.2179870605469,410.0,-9.880080223083496,0.0,13479.5341796875,0.0,292.32586669921875,293.104248046875,294.95172119140625,294.95184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4962808191776275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17967600,303.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,302.7645263671875,0.9990000128746032,1.0,0.5325814485549927,303.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,302.7645263671875,0.9990000128746032,1.0,0.5608339309692383,304.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,302.7645263671875,0.9990000128746032,1.0,0.4142300188541412,303.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.7645263671875,0.9990000128746032,1.0,0.5608339309692383,303.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,302.7645263671875,0.9990000128746032,1.0,2.6603546142578125,302.7644958496094,284.95001220703125,298.75,294.95050048828125,302.76177978515625,303.9248352050781,302.7643127441406,1.0,1.0,0.0,0.0,1.0,1.0,-5.686409950256348,1.7134554582298733e-05,5.686392784118652,-1.2779812812805176,1.0,0.0,0.0,295.2179870605469,410.0,-9.880080223083496,0.0,13479.5341796875,0.0,292.32586669921875,293.104248046875,294.95172119140625,294.95184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4962808191776275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17967660,303.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,302.7564697265625,0.9990000128746032,1.0,0.5325811505317688,303.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,302.7564697265625,0.9990000128746032,1.0,0.5608335733413696,304.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.7564697265625,0.9990000128746032,1.0,0.4142297804355621,303.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.7564697265625,0.9990000128746032,1.0,0.5608335733413696,303.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7564697265625,0.9990000128746032,1.0,2.660352945327759,302.7564392089844,284.95001220703125,298.733154296875,294.9501953125,302.75372314453125,303.9193725585937,302.7562866210937,1.0,1.0,0.0,0.0,1.0,1.0,-5.68640661239624,1.7134512745542452e-05,5.686389446258545,-1.2779622077941897,1.0,0.0,0.0,295.21942138671875,410.0,-9.878724098205566,0.0,13479.5283203125,0.0,292.3254699707031,293.1042785644531,294.9516906738281,294.9517822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.496076762676239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17967720,303.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,302.7564697265625,0.9990000128746032,1.0,0.5325811505317688,303.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,302.7564697265625,0.9990000128746032,1.0,0.5608335733413696,304.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.7564697265625,0.9990000128746032,1.0,0.4142297804355621,303.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.7564697265625,0.9990000128746032,1.0,0.5608335733413696,303.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7564697265625,0.9990000128746032,1.0,2.660352945327759,302.7564392089844,284.95001220703125,298.733154296875,294.9501953125,302.75372314453125,303.9193725585937,302.7562866210937,1.0,1.0,0.0,0.0,1.0,1.0,-5.68640661239624,1.7134512745542452e-05,5.686389446258545,-1.2779622077941897,1.0,0.0,0.0,295.21942138671875,410.0,-9.878724098205566,0.0,13479.5283203125,0.0,292.3254699707031,293.1042785644531,294.9516906738281,294.9517822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.496076762676239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17967780,303.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.7484436035156,0.9990000128746032,1.0,0.5325807929039001,303.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.7484436035156,0.9990000128746032,1.0,0.560833215713501,304.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.7484436035156,0.9990000128746032,1.0,0.4142295122146606,303.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,302.7484436035156,0.9990000128746032,1.0,0.560833215713501,303.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.7484436035156,0.9990000128746032,1.0,2.660351276397705,302.7484130859375,284.95001220703125,298.716064453125,294.9499206542969,302.7456970214844,303.91387939453125,302.74822998046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686403274536133,1.7134469089796767e-05,5.6863861083984375,-1.277942180633545,1.0,0.0,0.0,295.2209167480469,410.0,-9.884066581726074,0.0,13479.521484375,0.0,292.3250427246094,293.1042785644531,294.9516296386719,294.9517517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4958725869655609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17967840,303.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.7484436035156,0.9990000128746032,1.0,0.5325807929039001,303.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.7484436035156,0.9990000128746032,1.0,0.560833215713501,304.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.7484436035156,0.9990000128746032,1.0,0.4142295122146606,303.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,302.7484436035156,0.9990000128746032,1.0,0.560833215713501,303.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.7484436035156,0.9990000128746032,1.0,2.660351276397705,302.7484130859375,284.95001220703125,298.716064453125,294.9499206542969,302.7456970214844,303.91387939453125,302.74822998046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686403274536133,1.7134469089796767e-05,5.6863861083984375,-1.277942180633545,1.0,0.0,0.0,295.2209167480469,410.0,-9.884066581726074,0.0,13479.521484375,0.0,292.3250427246094,293.1042785644531,294.9516296386719,294.9517517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4958725869655609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17967900,303.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7444152832031,0.9990000128746032,1.0,0.5325803756713867,303.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.7444152832031,0.9990000128746032,1.0,0.5608327984809875,304.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,302.7444152832031,0.9990000128746032,1.0,0.4142291843891144,303.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,302.7444152832031,0.9990000128746032,1.0,0.5608327984809875,303.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.7444152832031,0.9990000128746032,1.0,2.6603493690490723,302.744384765625,284.95001220703125,298.7074279785156,294.9498291015625,302.7416687011719,303.9111328125,302.74420166015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686398506164551,1.713441452011466e-05,5.686381816864014,-1.2779169082641602,1.0,0.0,0.0,295.2228088378906,410.0,-9.895899772644045,0.0,13479.5126953125,0.0,292.3248596191406,293.1042785644531,294.9515991210937,294.95172119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4957703948020935,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17967960,303.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.7403564453125,0.9990000128746032,1.0,0.5325796008110046,303.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,302.7403564453125,0.9990000128746032,1.0,0.5608319640159607,304.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7403564453125,0.9990000128746032,1.0,0.4142285585403442,303.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,302.7403564453125,0.9990000128746032,1.0,0.5608319640159607,303.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.7403564453125,0.9990000128746032,1.0,2.6603453159332275,302.7403259277344,284.95001220703125,298.6987609863281,294.94976806640625,302.73760986328125,303.90838623046875,302.7401733398437,1.0,1.0,0.0,0.0,1.0,1.0,-5.686390399932861,1.7134309018729255e-05,5.686373233795166,-1.2778687477111816,1.0,0.0,0.0,295.2264099121094,410.0,-9.907018661499023,0.0,13479.4970703125,0.0,292.3246459960937,293.1042785644531,294.9515380859375,294.95166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4956677854061126,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17968020,303.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,302.7322692871094,0.9990000128746032,1.0,0.5325777530670166,303.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.7322692871094,0.9990000128746032,1.0,0.5608299970626831,304.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,302.7322692871094,0.9990000128746032,1.0,0.4142271280288696,303.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,302.7322692871094,0.9990000128746032,1.0,0.5608299970626831,303.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,302.7322692871094,0.9990000128746032,1.0,2.6603360176086426,302.73223876953125,284.95001220703125,298.68121337890625,294.9496459960937,302.7295227050781,303.9029235839844,302.7320861816406,1.0,1.0,0.0,0.0,1.0,1.0,-5.686371326446533,1.7134063455159776e-05,5.686354160308838,-1.2777564525604248,1.0,0.0,0.0,295.2348022460937,410.0,-9.928324699401855,0.0,13479.4599609375,0.0,292.3242492675781,293.10430908203125,294.95147705078125,294.9515991210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4954625070095062,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17968080,303.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,302.7322692871094,0.9990000128746032,1.0,0.5325777530670166,303.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.7322692871094,0.9990000128746032,1.0,0.5608299970626831,304.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,302.7322692871094,0.9990000128746032,1.0,0.4142271280288696,303.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,302.7322692871094,0.9990000128746032,1.0,0.5608299970626831,303.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,302.7322692871094,0.9990000128746032,1.0,2.6603360176086426,302.73223876953125,284.95001220703125,298.68121337890625,294.9496459960937,302.7295227050781,303.9029235839844,302.7320861816406,1.0,1.0,0.0,0.0,1.0,1.0,-5.686371326446533,1.7134063455159776e-05,5.686354160308838,-1.2777564525604248,1.0,0.0,0.0,295.2348022460937,410.0,-9.928324699401855,0.0,13479.4599609375,0.0,292.3242492675781,293.10430908203125,294.95147705078125,294.9515991210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4954625070095062,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17968140,303.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.72418212890625,0.9990000128746032,1.0,0.5325756072998047,303.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,302.72418212890625,0.9990000128746032,1.0,0.5608277320861816,304.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,302.72418212890625,0.9990000128746032,1.0,0.4142254590988159,303.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.72418212890625,0.9990000128746032,1.0,0.5608277320861816,303.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,302.72418212890625,0.9990000128746032,1.0,2.660325527191162,302.7241516113281,284.95001220703125,298.6634216308594,294.9495849609375,302.7214050292969,303.8974609375,302.7239685058594,1.0,1.0,0.0,0.0,1.0,1.0,-5.686348915100098,1.713378333079163e-05,5.686331748962402,-1.27762770652771,1.0,0.0,0.0,295.24444580078125,410.0,-9.94936180114746,0.0,13479.4169921875,0.0,292.3238525390625,293.10430908203125,294.951416015625,294.9515380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4952569007873535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17968200,303.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.72418212890625,0.9990000128746032,1.0,0.5325756072998047,303.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,302.72418212890625,0.9990000128746032,1.0,0.5608277320861816,304.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,302.72418212890625,0.9990000128746032,1.0,0.4142254590988159,303.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.72418212890625,0.9990000128746032,1.0,0.5608277320861816,303.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,302.72418212890625,0.9990000128746032,1.0,2.660325527191162,302.7241516113281,284.95001220703125,298.6634216308594,294.9495849609375,302.7214050292969,303.8974609375,302.7239685058594,1.0,1.0,0.0,0.0,1.0,1.0,-5.686348915100098,1.713378333079163e-05,5.686331748962402,-1.27762770652771,1.0,0.0,0.0,295.24444580078125,410.0,-9.94936180114746,0.0,13479.4169921875,0.0,292.3238525390625,293.10430908203125,294.951416015625,294.9515380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4952569007873535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17968260,303.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.716064453125,0.9990000128746032,1.0,0.5325728058815002,303.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.716064453125,0.9990000128746032,1.0,0.5608248114585876,304.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,302.716064453125,0.9990000128746032,1.0,0.4142232835292816,303.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.716064453125,0.9990000128746032,1.0,0.5608248114585876,303.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.716064453125,0.9990000128746032,1.0,2.660311460494995,302.7160339355469,284.95001220703125,298.6454162597656,294.9495849609375,302.7132873535156,303.8920288085937,302.7158508300781,1.0,1.0,0.0,0.0,1.0,1.0,-5.686319828033447,1.7133412256953306e-05,5.686302661895752,-1.277457356452942,1.0,0.0,0.0,295.2571716308594,410.0,-9.974849700927734,0.0,13479.3603515625,0.0,292.3234558105469,293.1043395996094,294.95135498046875,294.95147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4950510263442993,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17968320,303.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.716064453125,0.9990000128746032,1.0,0.5325728058815002,303.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.716064453125,0.9990000128746032,1.0,0.5608248114585876,304.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,302.716064453125,0.9990000128746032,1.0,0.4142232835292816,303.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.716064453125,0.9990000128746032,1.0,0.5608248114585876,303.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.716064453125,0.9990000128746032,1.0,2.660311460494995,302.7160339355469,284.95001220703125,298.6454162597656,294.9495849609375,302.7132873535156,303.8920288085937,302.7158508300781,1.0,1.0,0.0,0.0,1.0,1.0,-5.686319828033447,1.7133412256953306e-05,5.686302661895752,-1.277457356452942,1.0,0.0,0.0,295.2571716308594,410.0,-9.974849700927734,0.0,13479.3603515625,0.0,292.3234558105469,293.1043395996094,294.95135498046875,294.95147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4950510263442993,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17968380,303.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.7079162597656,0.9990000128746032,1.0,0.5325695872306824,303.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.7079162597656,0.9990000128746032,1.0,0.5608214139938354,304.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7079162597656,0.9990000128746032,1.0,0.414220780134201,303.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,302.7079162597656,0.9990000128746032,1.0,0.5608214139938354,303.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.7079162597656,0.9990000128746032,1.0,2.660295248031616,302.7078857421875,284.95001220703125,298.6271667480469,294.9496765136719,302.70513916015625,303.8865661621094,302.70770263671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686286449432373,1.7132990251411684e-05,5.686269283294678,-1.277263641357422,1.0,0.0,0.0,295.27166748046875,410.0,-10.00067901611328,0.0,13479.2958984375,0.0,292.32305908203125,293.1043395996094,294.9513244628906,294.9514465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4948449730873108,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17968440,303.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.7079162597656,0.9990000128746032,1.0,0.5325695872306824,303.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.7079162597656,0.9990000128746032,1.0,0.5608214139938354,304.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7079162597656,0.9990000128746032,1.0,0.414220780134201,303.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,302.7079162597656,0.9990000128746032,1.0,0.5608214139938354,303.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.7079162597656,0.9990000128746032,1.0,2.660295248031616,302.7078857421875,284.95001220703125,298.6271667480469,294.9496765136719,302.70513916015625,303.8865661621094,302.70770263671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686286449432373,1.7132990251411684e-05,5.686269283294678,-1.277263641357422,1.0,0.0,0.0,295.27166748046875,410.0,-10.00067901611328,0.0,13479.2958984375,0.0,292.32305908203125,293.1043395996094,294.9513244628906,294.9514465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4948449730873108,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17968500,303.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.7038269042969,0.9990000128746032,1.0,0.5325679183006287,303.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,302.7038269042969,0.9990000128746032,1.0,0.5608196258544922,304.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.7038269042969,0.9990000128746032,1.0,0.414219468832016,303.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.7038269042969,0.9990000128746032,1.0,0.5608196258544922,303.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,302.7038269042969,0.9990000128746032,1.0,2.660286903381348,302.70379638671875,284.95001220703125,298.61798095703125,294.9497375488281,302.7010498046875,303.88385009765625,302.7036437988281,1.0,1.0,0.0,0.0,1.0,1.0,-5.68626880645752,1.7132766515715048e-05,5.686251640319824,-1.2771618366241455,1.0,0.0,0.0,295.279296875,410.0,-10.014687538146973,0.0,13479.2626953125,0.0,292.3228454589844,293.1043395996094,294.9513244628906,294.9514465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4947419166564941,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17968560,303.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.69976806640625,0.9990000128746032,1.0,0.5325659513473511,303.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,302.69976806640625,0.9990000128746032,1.0,0.5608175992965698,304.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,302.69976806640625,0.9990000128746032,1.0,0.4142179787158966,303.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,302.69976806640625,0.9990000128746032,1.0,0.5608175992965698,303.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.69976806640625,0.9990000128746032,1.0,2.660277366638184,302.6997375488281,284.95001220703125,298.60870361328125,294.9498291015625,302.69696044921875,303.881103515625,302.6995544433594,1.0,1.0,0.0,0.0,1.0,1.0,-5.686248779296875,1.7132513676187955e-05,5.68623161315918,-1.2770453691482544,1.0,0.0,0.0,295.2879943847656,410.0,-10.034160614013672,0.0,13479.2236328125,0.0,292.3226623535156,293.1043395996094,294.9513244628906,294.951416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4946387708187103,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17968620,303.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6915588378906,0.9990000128746032,1.0,0.5325617790222168,303.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6915588378906,0.9990000128746032,1.0,0.5608131885528564,304.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6915588378906,0.9990000128746032,1.0,0.4142147004604339,303.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6915588378906,0.9990000128746032,1.0,0.5608131885528564,303.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.6915588378906,0.9990000128746032,1.0,2.6602563858032227,302.6915283203125,284.95001220703125,298.59002685546875,294.9500427246094,302.6887512207031,303.87567138671875,302.6913452148437,1.0,1.0,0.0,0.0,1.0,1.0,-5.686205387115479,1.7131960703409277e-05,5.686188220977783,-1.2767916917800903,1.0,0.0,0.0,295.3069763183594,410.0,-10.07144832611084,0.0,13479.1396484375,0.0,292.322265625,293.1043701171875,294.95135498046875,294.9514465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4944323301315307,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17968680,303.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6915588378906,0.9990000128746032,1.0,0.5325617790222168,303.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6915588378906,0.9990000128746032,1.0,0.5608131885528564,304.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6915588378906,0.9990000128746032,1.0,0.4142147004604339,303.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6915588378906,0.9990000128746032,1.0,0.5608131885528564,303.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.6915588378906,0.9990000128746032,1.0,2.6602563858032227,302.6915283203125,284.95001220703125,298.59002685546875,294.9500427246094,302.6887512207031,303.87567138671875,302.6913452148437,1.0,1.0,0.0,0.0,1.0,1.0,-5.686205387115479,1.7131960703409277e-05,5.686188220977783,-1.2767916917800903,1.0,0.0,0.0,295.3069763183594,410.0,-10.07144832611084,0.0,13479.1396484375,0.0,292.322265625,293.1043701171875,294.95135498046875,294.9514465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4944323301315307,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17968740,303.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.6833190917969,0.9990000128746032,1.0,0.5325572490692139,303.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.6833190917969,0.9990000128746032,1.0,0.5608084201812744,304.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,302.6833190917969,0.9990000128746032,1.0,0.4142111837863922,303.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6833190917969,0.9990000128746032,1.0,0.5608084201812744,303.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,302.6833190917969,0.9990000128746032,1.0,2.660233736038208,302.68328857421875,284.95001220703125,298.5711364746094,294.9503173828125,302.6805114746094,303.8702087402344,302.68310546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686157703399658,1.7131360436906107e-05,5.686140537261963,-1.2765169143676758,1.0,0.0,0.0,295.3275146484375,410.0,-10.104137420654297,0.0,13479.048828125,0.0,292.3218688964844,293.1043701171875,294.951416015625,294.9515075683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4942257106304168,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17968800,303.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.6833190917969,0.9990000128746032,1.0,0.5325572490692139,303.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.6833190917969,0.9990000128746032,1.0,0.5608084201812744,304.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,302.6833190917969,0.9990000128746032,1.0,0.4142111837863922,303.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6833190917969,0.9990000128746032,1.0,0.5608084201812744,303.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,302.6833190917969,0.9990000128746032,1.0,2.660233736038208,302.68328857421875,284.95001220703125,298.5711364746094,294.9503173828125,302.6805114746094,303.8702087402344,302.68310546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686157703399658,1.7131360436906107e-05,5.686140537261963,-1.2765169143676758,1.0,0.0,0.0,295.3275146484375,410.0,-10.104137420654297,0.0,13479.048828125,0.0,292.3218688964844,293.1043701171875,294.951416015625,294.9515075683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4942257106304168,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
