time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968860,303.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.6750793457031,0.9990000128746032,1.0,0.5325525403022766,303.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.6750793457031,0.9990000128746032,1.0,0.5608034729957581,304.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.6750793457031,0.9990000128746032,1.0,0.4142075479030609,303.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6750793457031,0.9990000128746032,1.0,0.5608034729957581,303.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,302.6750793457031,0.9990000128746032,1.0,2.660210132598877,302.675048828125,284.95001220703125,298.552001953125,294.95068359375,302.6722717285156,303.8647766113281,302.67486572265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6861090660095215,1.7130743799498305e-05,5.686091899871826,-1.2762335538864136,1.0,0.0,0.0,295.3487243652344,410.0,-10.139751434326172,0.0,13478.9541015625,0.0,292.32147216796875,293.1044006347656,294.9515075683594,294.9515991210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4940189123153686,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17968920,303.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.6750793457031,0.9990000128746032,1.0,0.5325525403022766,303.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.6750793457031,0.9990000128746032,1.0,0.5608034729957581,304.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.6750793457031,0.9990000128746032,1.0,0.4142075479030609,303.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6750793457031,0.9990000128746032,1.0,0.5608034729957581,303.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,302.6750793457031,0.9990000128746032,1.0,2.660210132598877,302.675048828125,284.95001220703125,298.552001953125,294.95068359375,302.6722717285156,303.8647766113281,302.67486572265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6861090660095215,1.7130743799498305e-05,5.686091899871826,-1.2762335538864136,1.0,0.0,0.0,295.3487243652344,410.0,-10.139751434326172,0.0,13478.9541015625,0.0,292.32147216796875,293.1044006347656,294.9515075683594,294.9515991210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4940189123153686,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17968980,303.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6667785644531,0.9990000128746032,1.0,0.5325478315353394,303.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6667785644531,0.9990000128746032,1.0,0.5607984662055969,304.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,302.6667785644531,0.9990000128746032,1.0,0.4142038524150848,303.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6667785644531,0.9990000128746032,1.0,0.5607984662055969,303.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6667785644531,0.9990000128746032,1.0,2.660186529159546,302.666748046875,284.95001220703125,298.5326538085937,294.9511108398437,302.6639404296875,303.8593139648437,302.66656494140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686059951782227,1.713011988613289e-05,5.686042785644531,-1.275947093963623,1.0,0.0,0.0,295.3701477050781,410.0,-10.189302444458008,0.0,13478.859375,0.0,292.3210754394531,293.1044006347656,294.95166015625,294.95172119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4938117265701294,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17969040,303.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6667785644531,0.9990000128746032,1.0,0.5325478315353394,303.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6667785644531,0.9990000128746032,1.0,0.5607984662055969,304.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,302.6667785644531,0.9990000128746032,1.0,0.4142038524150848,303.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6667785644531,0.9990000128746032,1.0,0.5607984662055969,303.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6667785644531,0.9990000128746032,1.0,2.660186529159546,302.666748046875,284.95001220703125,298.5326538085937,294.9511108398437,302.6639404296875,303.8593139648437,302.66656494140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686059951782227,1.713011988613289e-05,5.686042785644531,-1.275947093963623,1.0,0.0,0.0,295.3701477050781,410.0,-10.189302444458008,0.0,13478.859375,0.0,292.3210754394531,293.1044006347656,294.95166015625,294.95172119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4938117265701294,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17969100,303.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.6626281738281,0.9990000128746032,1.0,0.5325453877449036,303.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.6626281738281,0.9990000128746032,1.0,0.5607959628105164,304.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.6626281738281,0.9990000128746032,1.0,0.4142019748687744,303.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.6626281738281,0.9990000128746032,1.0,0.5607959628105164,303.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,302.6626281738281,0.9990000128746032,1.0,2.660174369812012,302.66259765625,284.95001220703125,298.5229187011719,294.95135498046875,302.6597900390625,303.8565673828125,302.66241455078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686034679412842,1.7129799743997864e-05,5.6860175132751465,-1.2758005857467651,1.0,0.0,0.0,295.381103515625,410.0,-10.210640907287598,0.0,13478.810546875,0.0,292.32086181640625,293.1044006347656,294.95172119140625,294.9518127441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4937081038951874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17969160,303.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,302.658447265625,0.9990000128746032,1.0,0.5325430631637573,303.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.658447265625,0.9990000128746032,1.0,0.5607934594154358,304.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.658447265625,0.9990000128746032,1.0,0.4142001569271087,303.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.658447265625,0.9990000128746032,1.0,0.5607934594154358,303.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.658447265625,0.9990000128746032,1.0,2.660162687301636,302.6584167480469,284.95001220703125,298.5130920410156,294.9515991210937,302.65557861328125,303.8538513183594,302.6582336425781,1.0,1.0,0.0,0.0,1.0,1.0,-5.686010360717773,1.712949051579926e-05,5.685993194580078,-1.2756590843200684,1.0,0.0,0.0,295.3916931152344,410.0,-10.251750946044922,0.0,13478.763671875,0.0,292.3206787109375,293.1044006347656,294.9518127441406,294.9518737792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4936042726039886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17969220,303.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.6499938964844,0.9990000128746032,1.0,0.5325387120246887,303.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.6499938964844,0.9990000128746032,1.0,0.5607888698577881,304.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6499938964844,0.9990000128746032,1.0,0.4141967594623565,303.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6499938964844,0.9990000128746032,1.0,0.5607888698577881,303.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.6499938964844,0.9990000128746032,1.0,2.660140991210937,302.64996337890625,284.95001220703125,298.49334716796875,294.9521789550781,302.6471252441406,303.848388671875,302.6497802734375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685965061187744,1.7128919353126548e-05,5.685947895050049,-1.275396466255188,1.0,0.0,0.0,295.4113464355469,410.0,-10.332744598388672,0.0,13478.6767578125,0.0,292.3202514648437,293.1044311523437,294.9520568847656,294.9521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4933956861495971,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17969280,303.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.6499938964844,0.9990000128746032,1.0,0.5325387120246887,303.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.6499938964844,0.9990000128746032,1.0,0.5607888698577881,304.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6499938964844,0.9990000128746032,1.0,0.4141967594623565,303.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6499938964844,0.9990000128746032,1.0,0.5607888698577881,303.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.6499938964844,0.9990000128746032,1.0,2.660140991210937,302.64996337890625,284.95001220703125,298.49334716796875,294.9521789550781,302.6471252441406,303.848388671875,302.6497802734375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685965061187744,1.7128919353126548e-05,5.685947895050049,-1.275396466255188,1.0,0.0,0.0,295.4113464355469,410.0,-10.332744598388672,0.0,13478.6767578125,0.0,292.3202514648437,293.1044311523437,294.9520568847656,294.9521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4933956861495971,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17969340,303.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6415100097656,0.9990000128746032,1.0,0.5325344800949097,303.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.6415100097656,0.9990000128746032,1.0,0.5607844591140747,304.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6415100097656,0.9990000128746032,1.0,0.4141935110092163,303.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,302.6415100097656,0.9990000128746032,1.0,0.5607844591140747,303.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6415100097656,0.9990000128746032,1.0,2.660120248794556,302.6414794921875,284.95001220703125,298.4733581542969,294.9527893066406,302.6386413574219,303.8428955078125,302.64129638671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859211921691895,1.712836638034787e-05,5.685904502868652,-1.2751429080963137,1.0,0.0,0.0,295.4303283691406,410.0,-10.407185554504396,0.0,13478.5927734375,0.0,292.3198547363281,293.1044311523437,294.9523620605469,294.952392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4931864440441131,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17969400,303.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6415100097656,0.9990000128746032,1.0,0.5325344800949097,303.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.6415100097656,0.9990000128746032,1.0,0.5607844591140747,304.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6415100097656,0.9990000128746032,1.0,0.4141935110092163,303.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,302.6415100097656,0.9990000128746032,1.0,0.5607844591140747,303.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6415100097656,0.9990000128746032,1.0,2.660120248794556,302.6414794921875,284.95001220703125,298.4733581542969,294.9527893066406,302.6386413574219,303.8428955078125,302.64129638671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859211921691895,1.712836638034787e-05,5.685904502868652,-1.2751429080963137,1.0,0.0,0.0,295.4303283691406,410.0,-10.407185554504396,0.0,13478.5927734375,0.0,292.3198547363281,293.1044311523437,294.9523620605469,294.952392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4931864440441131,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17969460,303.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.6329650878906,0.9990000128746032,1.0,0.5325308442115784,303.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,302.6329650878906,0.9990000128746032,1.0,0.5607805848121643,304.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,302.6329650878906,0.9990000128746032,1.0,0.4141906499862671,303.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.6329650878906,0.9990000128746032,1.0,0.5607805848121643,303.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.6329650878906,0.9990000128746032,1.0,2.6601016521453857,302.6329345703125,284.95001220703125,298.45318603515625,294.9535217285156,302.6300354003906,303.83740234375,302.6327209472656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685883045196533,1.7127880710177124e-05,5.685865879058838,-1.2749196290969849,1.0,0.0,0.0,295.447021484375,410.0,-10.49714469909668,0.0,13478.5185546875,0.0,292.3194580078125,293.1044311523437,294.95269775390625,294.9527282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4929761886596679,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17969520,303.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.6329650878906,0.9990000128746032,1.0,0.5325308442115784,303.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,302.6329650878906,0.9990000128746032,1.0,0.5607805848121643,304.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,302.6329650878906,0.9990000128746032,1.0,0.4141906499862671,303.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.6329650878906,0.9990000128746032,1.0,0.5607805848121643,303.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.6329650878906,0.9990000128746032,1.0,2.6601016521453857,302.6329345703125,284.95001220703125,298.45318603515625,294.9535217285156,302.6300354003906,303.83740234375,302.6327209472656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685883045196533,1.7127880710177124e-05,5.685865879058838,-1.2749196290969849,1.0,0.0,0.0,295.447021484375,410.0,-10.49714469909668,0.0,13478.5185546875,0.0,292.3194580078125,293.1044311523437,294.95269775390625,294.9527282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4929761886596679,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17969580,303.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,302.62432861328125,0.9990000128746032,1.0,0.532527506351471,303.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,302.62432861328125,0.9990000128746032,1.0,0.5607771277427673,304.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.62432861328125,0.9990000128746032,1.0,0.4141880869865417,303.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,302.62432861328125,0.9990000128746032,1.0,0.5607771277427673,303.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,302.62432861328125,0.9990000128746032,1.0,2.660085201263428,302.624267578125,284.95001220703125,298.43280029296875,294.95428466796875,302.6213684082031,303.8318786621094,302.62408447265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685848712921143,1.7127445971709676e-05,5.685831546783447,-1.2747206687927246,1.0,0.0,0.0,295.4619140625,410.0,-10.594734191894531,0.0,13478.4521484375,0.0,292.3190612792969,293.1044616699219,294.9530944824219,294.953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4927649796009063,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17969640,303.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,302.62432861328125,0.9990000128746032,1.0,0.532527506351471,303.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,302.62432861328125,0.9990000128746032,1.0,0.5607771277427673,304.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.62432861328125,0.9990000128746032,1.0,0.4141880869865417,303.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,302.62432861328125,0.9990000128746032,1.0,0.5607771277427673,303.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,302.62432861328125,0.9990000128746032,1.0,2.660085201263428,302.624267578125,284.95001220703125,298.43280029296875,294.95428466796875,302.6213684082031,303.8318786621094,302.62408447265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685848712921143,1.7127445971709676e-05,5.685831546783447,-1.2747206687927246,1.0,0.0,0.0,295.4619140625,410.0,-10.594734191894531,0.0,13478.4521484375,0.0,292.3190612792969,293.1044616699219,294.9530944824219,294.953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4927649796009063,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17969700,303.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,302.6199951171875,0.9990000128746032,1.0,0.5325259566307068,303.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,302.6199951171875,0.9990000128746032,1.0,0.5607754588127136,304.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,302.6199951171875,0.9990000128746032,1.0,0.4141868352890014,303.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6199951171875,0.9990000128746032,1.0,0.5607754588127136,303.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.6199951171875,0.9990000128746032,1.0,2.6600773334503174,302.6199645996094,284.95001220703125,298.4225158691406,294.9547119140625,302.6170349121094,303.8291320800781,302.6197509765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6858320236206055,1.7127238606917672e-05,5.685815334320068,-1.2746248245239258,1.0,0.0,0.0,295.4690856933594,410.0,-10.644685745239258,0.0,13478.4208984375,0.0,292.3188781738281,293.1044616699219,294.95330810546875,294.95330810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4926592111587524,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17969760,303.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,302.6156311035156,0.9990000128746032,1.0,0.532524585723877,303.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,302.6156311035156,0.9990000128746032,1.0,0.560774028301239,304.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,302.6156311035156,0.9990000128746032,1.0,0.4141857922077179,303.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.6156311035156,0.9990000128746032,1.0,0.560774028301239,303.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6156311035156,0.9990000128746032,1.0,2.6600706577301025,302.6156005859375,284.95001220703125,298.4122009277344,294.9551696777344,302.6126403808594,303.82635498046875,302.6153869628906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685818195343018,1.712705852696672e-05,5.685801029205322,-1.2745425701141355,1.0,0.0,0.0,295.4752197265625,410.0,-10.714468002319336,0.0,13478.3935546875,0.0,292.31866455078125,293.1044616699219,294.9535217285156,294.9535217285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4925531446933746,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17969820,303.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.6068115234375,0.9990000128746032,1.0,0.5325223207473755,303.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.6068115234375,0.9990000128746032,1.0,0.560771644115448,304.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6068115234375,0.9990000128746032,1.0,0.4141840040683746,303.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,302.6068115234375,0.9990000128746032,1.0,0.560771644115448,303.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.6068115234375,0.9990000128746032,1.0,2.6600592136383057,302.6067810058594,284.95001220703125,298.39141845703125,294.9560852050781,302.6037902832031,303.8208312988281,302.6065979003906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685794353485107,1.7126758393715136e-05,5.685777187347412,-1.274404525756836,1.0,0.0,0.0,295.4855651855469,410.0,-10.843755722045898,0.0,13478.34765625,0.0,292.3182678222656,293.1044616699219,294.9540405273437,294.9540100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4923396110534668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17969880,303.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.6068115234375,0.9990000128746032,1.0,0.5325223207473755,303.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.6068115234375,0.9990000128746032,1.0,0.560771644115448,304.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6068115234375,0.9990000128746032,1.0,0.4141840040683746,303.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,302.6068115234375,0.9990000128746032,1.0,0.560771644115448,303.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.6068115234375,0.9990000128746032,1.0,2.6600592136383057,302.6067810058594,284.95001220703125,298.39141845703125,294.9560852050781,302.6037902832031,303.8208312988281,302.6065979003906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685794353485107,1.7126758393715136e-05,5.685777187347412,-1.274404525756836,1.0,0.0,0.0,295.4855651855469,410.0,-10.843755722045898,0.0,13478.34765625,0.0,292.3182678222656,293.1044616699219,294.9540405273437,294.9540100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4923396110534668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17969940,303.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,302.597900390625,0.9990000128746032,1.0,0.5325205326080322,303.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.597900390625,0.9990000128746032,1.0,0.5607697367668152,303.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.597900390625,0.9990000128746032,1.0,0.4141826331615448,303.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.597900390625,0.9990000128746032,1.0,0.5607697367668152,303.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,302.597900390625,0.9990000128746032,1.0,2.660050392150879,302.5978698730469,284.95001220703125,298.37042236328125,294.95709228515625,302.5948486328125,303.81524658203125,302.5976867675781,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857757568359375,1.7126525563071482e-05,5.685758590698242,-1.2742977142333984,1.0,0.0,0.0,295.4935607910156,410.0,-10.955382347106934,0.0,13478.3115234375,0.0,292.31787109375,293.1044921875,294.95465087890625,294.95458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4921245872974396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17970000,303.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,302.597900390625,0.9990000128746032,1.0,0.5325205326080322,303.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.597900390625,0.9990000128746032,1.0,0.5607697367668152,303.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.597900390625,0.9990000128746032,1.0,0.4141826331615448,303.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.597900390625,0.9990000128746032,1.0,0.5607697367668152,303.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,302.597900390625,0.9990000128746032,1.0,2.660050392150879,302.5978698730469,284.95001220703125,298.37042236328125,294.95709228515625,302.5948486328125,303.81524658203125,302.5976867675781,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857757568359375,1.7126525563071482e-05,5.685758590698242,-1.2742977142333984,1.0,0.0,0.0,295.4935607910156,410.0,-10.955382347106934,0.0,13478.3115234375,0.0,292.31787109375,293.1044921875,294.95465087890625,294.95458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4921245872974396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17970060,303.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.5889587402344,0.9990000128746032,1.0,0.5325189232826233,303.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.5889587402344,0.9990000128746032,1.0,0.5607680678367615,303.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,302.5889587402344,0.9990000128746032,1.0,0.4141814112663269,303.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,302.5889587402344,0.9990000128746032,1.0,0.5607680678367615,303.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.5889587402344,0.9990000128746032,1.0,2.660042285919189,302.5888977050781,284.95001220703125,298.3492126464844,294.95819091796875,302.5858764648437,303.8096618652344,302.5887145996094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685759544372559,1.7126316379290074e-05,5.685742378234863,-1.27420175075531,1.0,0.0,0.0,295.500732421875,410.0,-11.054702758789062,0.0,13478.2802734375,0.0,292.3174743652344,293.1044921875,294.9552917480469,294.9552307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4919088184833526,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17970120,303.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.5889587402344,0.9990000128746032,1.0,0.5325189232826233,303.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.5889587402344,0.9990000128746032,1.0,0.5607680678367615,303.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,302.5889587402344,0.9990000128746032,1.0,0.4141814112663269,303.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,302.5889587402344,0.9990000128746032,1.0,0.5607680678367615,303.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.5889587402344,0.9990000128746032,1.0,2.660042285919189,302.5888977050781,284.95001220703125,298.3492126464844,294.95819091796875,302.5858764648437,303.8096618652344,302.5887145996094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685759544372559,1.7126316379290074e-05,5.685742378234863,-1.27420175075531,1.0,0.0,0.0,295.500732421875,410.0,-11.054702758789062,0.0,13478.2802734375,0.0,292.3174743652344,293.1044921875,294.9552917480469,294.9552307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4919088184833526,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17970180,303.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,302.57989501953125,0.9990000128746032,1.0,0.5325177907943726,303.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,302.57989501953125,0.9990000128746032,1.0,0.560766875743866,303.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.57989501953125,0.9990000128746032,1.0,0.4141804873943329,303.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,302.57989501953125,0.9990000128746032,1.0,0.560766875743866,303.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.57989501953125,0.9990000128746032,1.0,2.660036563873291,302.5798645019531,284.95001220703125,298.3278503417969,294.9593505859375,302.5767822265625,303.8040771484375,302.57965087890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685747146606445,1.7126163584180176e-05,5.68572998046875,-1.2741317749023438,1.0,0.0,0.0,295.5059814453125,410.0,-11.159268379211426,0.0,13478.2568359375,0.0,292.31707763671875,293.1044921875,294.9559936523437,294.9559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4916919767856598,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17970240,303.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,302.57989501953125,0.9990000128746032,1.0,0.5325177907943726,303.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,302.57989501953125,0.9990000128746032,1.0,0.560766875743866,303.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.57989501953125,0.9990000128746032,1.0,0.4141804873943329,303.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,302.57989501953125,0.9990000128746032,1.0,0.560766875743866,303.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.57989501953125,0.9990000128746032,1.0,2.660036563873291,302.5798645019531,284.95001220703125,298.3278503417969,294.9593505859375,302.5767822265625,303.8040771484375,302.57965087890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685747146606445,1.7126163584180176e-05,5.68572998046875,-1.2741317749023438,1.0,0.0,0.0,295.5059814453125,410.0,-11.159268379211426,0.0,13478.2568359375,0.0,292.31707763671875,293.1044921875,294.9559936523437,294.9559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4916919767856598,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17970300,303.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.57537841796875,0.9990000128746032,1.0,0.5325171947479248,303.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.57537841796875,0.9990000128746032,1.0,0.5607662796974182,303.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.57537841796875,0.9990000128746032,1.0,0.414180040359497,303.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,302.57537841796875,0.9990000128746032,1.0,0.5607662796974182,303.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.57537841796875,0.9990000128746032,1.0,2.660033702850342,302.5753173828125,284.95001220703125,298.31707763671875,294.9599304199219,302.572265625,303.80126953125,302.5751342773437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685741424560547,1.712608900561463e-05,5.685724258422852,-1.2740970849990845,1.0,0.0,0.0,295.5085754394531,410.0,-11.207200050354004,0.0,13478.2451171875,0.0,292.3168640136719,293.1045227050781,294.95635986328125,294.956298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4915834665298462,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17970360,303.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.57080078125,0.9990000128746032,1.0,0.5325167775154114,303.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.57080078125,0.9990000128746032,1.0,0.56076580286026,303.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,302.57080078125,0.9990000128746032,1.0,0.4141797125339508,303.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,302.57080078125,0.9990000128746032,1.0,0.56076580286026,303.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,302.57080078125,0.9990000128746032,1.0,2.66003155708313,302.5707702636719,284.95001220703125,298.3062744140625,294.9605712890625,302.56768798828125,303.7984619140625,302.5705871582031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685736656188965,1.7126030797953717e-05,5.685719966888428,-1.2740710973739624,1.0,0.0,0.0,295.510498046875,410.0,-11.271736145019531,0.0,13478.236328125,0.0,292.3166809082031,293.1045227050781,294.9567565917969,294.9566650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4914746582508087,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17970420,303.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.5616149902344,0.9990000128746032,1.0,0.5325161218643188,303.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.5616149902344,0.9990000128746032,1.0,0.5607651472091675,303.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,302.5616149902344,0.9990000128746032,1.0,0.4141792356967926,303.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,302.5616149902344,0.9990000128746032,1.0,0.5607651472091675,303.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,302.5616149902344,0.9990000128746032,1.0,2.6600284576416016,302.56158447265625,284.95001220703125,298.28448486328125,294.9618835449219,302.5584716796875,303.7928466796875,302.5613708496094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685730457305908,1.7125947124441154e-05,5.685713291168213,-1.274032473564148,1.0,0.0,0.0,295.5133972167969,410.0,-11.386397361755373,0.0,13478.2236328125,0.0,292.3162841796875,293.1045227050781,294.95758056640625,294.9574584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4912561476230621,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17970480,303.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.5616149902344,0.9990000128746032,1.0,0.5325161218643188,303.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.5616149902344,0.9990000128746032,1.0,0.5607651472091675,303.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,302.5616149902344,0.9990000128746032,1.0,0.4141792356967926,303.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,302.5616149902344,0.9990000128746032,1.0,0.5607651472091675,303.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,302.5616149902344,0.9990000128746032,1.0,2.6600284576416016,302.56158447265625,284.95001220703125,298.28448486328125,294.9618835449219,302.5584716796875,303.7928466796875,302.5613708496094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685730457305908,1.7125947124441154e-05,5.685713291168213,-1.274032473564148,1.0,0.0,0.0,295.5133972167969,410.0,-11.386397361755373,0.0,13478.2236328125,0.0,292.3162841796875,293.1045227050781,294.95758056640625,294.9574584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4912561476230621,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17970540,303.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.5523376464844,0.9990000128746032,1.0,0.5325157046318054,303.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.5523376464844,0.9990000128746032,1.0,0.560764729976654,303.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,302.5523376464844,0.9990000128746032,1.0,0.4141789078712463,303.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.5523376464844,0.9990000128746032,1.0,0.560764729976654,303.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.5523376464844,0.9990000128746032,1.0,2.6600263118743896,302.55230712890625,284.95001220703125,298.2625427246094,294.9632873535156,302.5491638183594,303.7872009277344,302.5521240234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685726165771484,1.7125892554759048e-05,5.685708999633789,-1.2740075588226318,1.0,0.0,0.0,295.5152587890625,410.0,-11.481467247009276,0.0,13478.2158203125,0.0,292.3158874511719,293.1045227050781,294.9585266113281,294.9584045410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4910367131233215,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17970600,303.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.5523376464844,0.9990000128746032,1.0,0.5325157046318054,303.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.5523376464844,0.9990000128746032,1.0,0.560764729976654,303.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,302.5523376464844,0.9990000128746032,1.0,0.4141789078712463,303.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.5523376464844,0.9990000128746032,1.0,0.560764729976654,303.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.5523376464844,0.9990000128746032,1.0,2.6600263118743896,302.55230712890625,284.95001220703125,298.2625427246094,294.9632873535156,302.5491638183594,303.7872009277344,302.5521240234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685726165771484,1.7125892554759048e-05,5.685708999633789,-1.2740075588226318,1.0,0.0,0.0,295.5152587890625,410.0,-11.481467247009276,0.0,13478.2158203125,0.0,292.3158874511719,293.1045227050781,294.9585266113281,294.9584045410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4910367131233215,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17970660,303.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.54302978515625,0.9990000128746032,1.0,0.5325154066085815,303.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.54302978515625,0.9990000128746032,1.0,0.5607643723487854,303.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.54302978515625,0.9990000128746032,1.0,0.4141786694526672,303.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.54302978515625,0.9990000128746032,1.0,0.5607643723487854,303.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.54302978515625,0.9990000128746032,1.0,2.660024881362915,302.5429992675781,284.95001220703125,298.2403869628906,294.9647521972656,302.5398254394531,303.7815246582031,302.54278564453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685722827911377,1.712585253699217e-05,5.685705661773682,-1.2739886045455933,1.0,0.0,0.0,295.5166931152344,410.0,-11.568284034729004,0.0,13478.208984375,0.0,292.3154602050781,293.10455322265625,294.9595031738281,294.9593505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4908167719841003,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17970720,303.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.54302978515625,0.9990000128746032,1.0,0.5325154066085815,303.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.54302978515625,0.9990000128746032,1.0,0.5607643723487854,303.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.54302978515625,0.9990000128746032,1.0,0.4141786694526672,303.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.54302978515625,0.9990000128746032,1.0,0.5607643723487854,303.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.54302978515625,0.9990000128746032,1.0,2.660024881362915,302.5429992675781,284.95001220703125,298.2403869628906,294.9647521972656,302.5398254394531,303.7815246582031,302.54278564453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685722827911377,1.712585253699217e-05,5.685705661773682,-1.2739886045455933,1.0,0.0,0.0,295.5166931152344,410.0,-11.568284034729004,0.0,13478.208984375,0.0,292.3154602050781,293.10455322265625,294.9595031738281,294.9593505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4908167719841003,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17970780,303.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.5336608886719,0.9990000128746032,1.0,0.532515287399292,303.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,302.5336608886719,0.9990000128746032,1.0,0.5607642531394958,303.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.5336608886719,0.9990000128746032,1.0,0.4141785502433777,303.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,302.5336608886719,0.9990000128746032,1.0,0.5607642531394958,303.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.5336608886719,0.9990000128746032,1.0,2.6600241661071777,302.5336303710937,284.95001220703125,298.21807861328125,294.96630859375,302.5304260253906,303.7758483886719,302.5334167480469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685721397399902,1.7125834347098134e-05,5.685704231262207,-1.2739801406860352,1.0,0.0,0.0,295.5173034667969,410.0,-11.667834281921388,0.0,13478.20703125,0.0,292.3150634765625,293.10455322265625,294.9605407714844,294.9603576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4905962944030761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17970840,303.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.5336608886719,0.9990000128746032,1.0,0.532515287399292,303.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,302.5336608886719,0.9990000128746032,1.0,0.5607642531394958,303.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.5336608886719,0.9990000128746032,1.0,0.4141785502433777,303.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,302.5336608886719,0.9990000128746032,1.0,0.5607642531394958,303.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.5336608886719,0.9990000128746032,1.0,2.6600241661071777,302.5336303710937,284.95001220703125,298.21807861328125,294.96630859375,302.5304260253906,303.7758483886719,302.5334167480469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685721397399902,1.7125834347098134e-05,5.685704231262207,-1.2739801406860352,1.0,0.0,0.0,295.5173034667969,410.0,-11.667834281921388,0.0,13478.20703125,0.0,292.3150634765625,293.10455322265625,294.9605407714844,294.9603576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4905962944030761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17970900,303.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,302.5289611816406,0.9990000128746032,1.0,0.532515287399292,303.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.5289611816406,0.9990000128746032,1.0,0.5607641935348511,303.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,302.5289611816406,0.9990000128746032,1.0,0.4141785502433777,303.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.5289611816406,0.9990000128746032,1.0,0.5607641935348511,303.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.5289611816406,0.9990000128746032,1.0,2.660023927688598,302.5289306640625,284.95001220703125,298.20684814453125,294.96710205078125,302.5257263183594,303.77301025390625,302.5287170410156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685720920562744,1.7125830709119327e-05,5.685703754425049,-1.2739790678024292,1.0,0.0,0.0,295.51739501953125,410.0,-11.720149040222168,0.0,13478.2060546875,0.0,292.3148803710937,293.10455322265625,294.9610595703125,294.9608764648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4904858767986297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
