time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970960,303.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.52423095703125,0.9990000128746032,1.0,0.5325153470039368,303.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,302.52423095703125,0.9990000128746032,1.0,0.5607643127441406,303.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,302.52423095703125,0.9990000128746032,1.0,0.4141785800457001,303.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.52423095703125,0.9990000128746032,1.0,0.5607643127441406,303.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,302.52423095703125,0.9990000128746032,1.0,2.660024404525757,302.5242004394531,284.95001220703125,298.195556640625,294.9679260253906,302.5209655761719,303.7701721191406,302.52398681640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857218742370605,1.7125839804066345e-05,5.685704708099365,-1.273983359336853,1.0,0.0,0.0,295.51708984375,410.0,-11.767986297607422,0.0,13478.2080078125,0.0,292.3146667480469,293.10455322265625,294.9616394042969,294.9614562988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4903751015663147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17971020,303.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,302.5136108398437,0.9990000128746032,1.0,0.5325156450271606,303.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.5136108398437,0.9990000128746032,1.0,0.5607646107673645,303.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.5136108398437,0.9990000128746032,1.0,0.4141788184642792,303.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,302.5136108398437,0.9990000128746032,1.0,0.5607646107673645,303.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.5136108398437,0.9990000128746032,1.0,2.6600258350372314,302.5135498046875,284.95001220703125,298.1728820800781,294.9696350097656,302.5101928710937,303.7642822265625,302.5133361816406,1.0,1.0,0.0,0.0,1.0,1.0,-5.68572473526001,1.7125879821833223e-05,5.6857075691223145,-1.2740015983581543,1.0,0.0,0.0,295.5157165527344,410.0,-12.286453247070312,0.0,13478.2138671875,0.0,292.31427001953125,293.1045837402344,294.9619140625,294.9617919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4901176691055298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17971080,303.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,302.5136108398437,0.9990000128746032,1.0,0.5325156450271606,303.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.5136108398437,0.9990000128746032,1.0,0.5607646107673645,303.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.5136108398437,0.9990000128746032,1.0,0.4141788184642792,303.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,302.5136108398437,0.9990000128746032,1.0,0.5607646107673645,303.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.5136108398437,0.9990000128746032,1.0,2.6600258350372314,302.5135498046875,284.95001220703125,298.1728820800781,294.9696350097656,302.5101928710937,303.7642822265625,302.5133361816406,1.0,1.0,0.0,0.0,1.0,1.0,-5.68572473526001,1.7125879821833223e-05,5.6857075691223145,-1.2740015983581543,1.0,0.0,0.0,295.5157165527344,410.0,-12.286453247070312,0.0,13478.2138671875,0.0,292.31427001953125,293.1045837402344,294.9619140625,294.9617919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4901176691055298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17971140,303.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.504638671875,0.9990000128746032,1.0,0.5325159430503845,303.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.504638671875,0.9990000128746032,1.0,0.5607649683952332,303.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,302.504638671875,0.9990000128746032,1.0,0.4141790866851806,303.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.504638671875,0.9990000128746032,1.0,0.5607649683952332,303.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.504638671875,0.9990000128746032,1.0,2.660027503967285,302.5046081542969,284.95001220703125,298.1499938964844,294.971435546875,302.5013427734375,303.7585754394531,302.50439453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685728073120117,1.7125923477578908e-05,5.68571138381958,-1.2740212678909302,1.0,0.0,0.0,295.5142517089844,410.0,-11.724639892578123,0.0,13478.220703125,0.0,292.3138732910156,293.1045837402344,294.9631652832031,294.96295166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4899007081985473,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17971200,303.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.504638671875,0.9990000128746032,1.0,0.5325159430503845,303.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.504638671875,0.9990000128746032,1.0,0.5607649683952332,303.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,302.504638671875,0.9990000128746032,1.0,0.4141790866851806,303.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.504638671875,0.9990000128746032,1.0,0.5607649683952332,303.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.504638671875,0.9990000128746032,1.0,2.660027503967285,302.5046081542969,284.95001220703125,298.1499938964844,294.971435546875,302.5013427734375,303.7585754394531,302.50439453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685728073120117,1.7125923477578908e-05,5.68571138381958,-1.2740212678909302,1.0,0.0,0.0,295.5142517089844,410.0,-11.724639892578123,0.0,13478.220703125,0.0,292.3138732910156,293.1045837402344,294.9631652832031,294.96295166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4899007081985473,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17971260,303.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.4924011230469,0.9990000128746032,1.0,0.532516598701477,303.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.4924011230469,0.9990000128746032,1.0,0.5607656240463257,303.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,302.4924011230469,0.9990000128746032,1.0,0.4141795635223388,303.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,302.4924011230469,0.9990000128746032,1.0,0.5607656240463257,303.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.4924011230469,0.9990000128746032,1.0,2.660030603408813,302.4923400878906,284.95001220703125,298.1086730957031,294.9613952636719,302.4878845214844,303.7527160644531,302.4920349121094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685734748840332,1.712600715109147e-05,5.685717582702637,-1.274059772491455,1.0,0.0,0.0,295.5113525390625,410.0,-14.869169235229492,0.0,13478.2333984375,0.0,292.3134765625,293.1045837402344,294.9635925292969,294.9636535644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4896416664123535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17971320,303.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.4924011230469,0.9990000128746032,1.0,0.532516598701477,303.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.4924011230469,0.9990000128746032,1.0,0.5607656240463257,303.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,302.4924011230469,0.9990000128746032,1.0,0.4141795635223388,303.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,302.4924011230469,0.9990000128746032,1.0,0.5607656240463257,303.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.4924011230469,0.9990000128746032,1.0,2.660030603408813,302.4923400878906,284.95001220703125,298.1086730957031,294.9613952636719,302.4878845214844,303.7527160644531,302.4920349121094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685734748840332,1.712600715109147e-05,5.685717582702637,-1.274059772491455,1.0,0.0,0.0,295.5113525390625,410.0,-14.869169235229492,0.0,13478.2333984375,0.0,292.3134765625,293.1045837402344,294.9635925292969,294.9636535644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4896416664123535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17971380,303.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.4724426269531,0.9990000128746032,1.0,0.5325175523757935,303.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.4724426269531,0.9990000128746032,1.0,0.5607666373252869,303.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,302.4724426269531,0.9990000128746032,1.0,0.4141803085803985,303.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.4724426269531,0.9990000128746032,1.0,0.5607666373252869,303.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,302.4724426269531,0.9990000128746032,1.0,2.6600353717803955,302.47235107421875,284.95001220703125,298.03228759765625,294.9286193847656,302.4655456542969,303.7461242675781,302.47186279296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685744762420654,1.7126130842370912e-05,5.685727596282959,-1.2741163969039917,1.0,0.0,0.0,295.5071105957031,410.0,-22.755523681640625,0.0,13478.251953125,0.0,292.3130798339844,293.1045837402344,294.96014404296875,294.9612121582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4891996383666992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17971440,303.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.4724426269531,0.9990000128746032,1.0,0.5325175523757935,303.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.4724426269531,0.9990000128746032,1.0,0.5607666373252869,303.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,302.4724426269531,0.9990000128746032,1.0,0.4141803085803985,303.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.4724426269531,0.9990000128746032,1.0,0.5607666373252869,303.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,302.4724426269531,0.9990000128746032,1.0,2.6600353717803955,302.47235107421875,284.95001220703125,298.03228759765625,294.9286193847656,302.4655456542969,303.7461242675781,302.47186279296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685744762420654,1.7126130842370912e-05,5.685727596282959,-1.2741163969039917,1.0,0.0,0.0,295.5071105957031,410.0,-22.755523681640625,0.0,13478.251953125,0.0,292.3130798339844,293.1045837402344,294.96014404296875,294.9612121582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4891996383666992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17971500,303.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.45965576171875,0.9990000128746032,1.0,0.5325180888175964,303.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.45965576171875,0.9990000128746032,1.0,0.5607671737670898,303.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,302.45965576171875,0.9990000128746032,1.0,0.4141807556152344,303.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,302.45965576171875,0.9990000128746032,1.0,0.5607671737670898,303.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.45965576171875,0.9990000128746032,1.0,2.6600382328033447,302.4595642089844,284.95001220703125,297.98175048828125,294.9041748046875,302.4514465332031,303.7424011230469,302.458984375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685750484466553,1.7126203601947054e-05,5.685733318328857,-1.2741504907608032,1.0,0.0,0.0,295.50457763671875,410.0,-27.44721031188965,0.0,13478.263671875,0.0,292.3128662109375,293.1045837402344,294.9563903808594,294.9582214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4888891875743866,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17971560,303.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.44482421875,0.9990000128746032,1.0,0.532518744468689,303.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.44482421875,0.9990000128746032,1.0,0.5607678890228271,303.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.44482421875,0.9990000128746032,1.0,0.4141812324523926,303.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.44482421875,0.9990000128746032,1.0,0.5607678890228271,303.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.44482421875,0.9990000128746032,1.0,2.660041332244873,302.4447021484375,284.95001220703125,297.92340087890625,294.8746337890625,302.4352111816406,303.7383117675781,302.44403076171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685757160186768,1.712628909444902e-05,5.685739994049072,-1.274188995361328,1.0,0.0,0.0,295.5016784667969,410.0,-32.510921478271484,0.0,13478.2763671875,0.0,292.31268310546875,293.1046142578125,294.95086669921875,294.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4885051846504211,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17971620,303.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,302.4093322753906,0.9990000128746032,1.0,0.5325202345848083,303.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.4093322753906,0.9990000128746032,1.0,0.5607694387435913,303.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.4093322753906,0.9990000128746032,1.0,0.4141823947429657,303.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,302.4093322753906,0.9990000128746032,1.0,0.5607694387435913,303.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,302.4093322753906,0.9990000128746032,1.0,2.660048723220825,302.4091796875,284.95001220703125,297.7846069335937,294.8009338378906,302.3968811035156,303.7289428710937,302.4083557128906,1.0,1.0,0.0,0.0,1.0,1.0,-5.68577241897583,1.7126481907325797e-05,5.685755252838135,-1.274278163909912,1.0,0.0,0.0,295.4950256347656,410.0,-43.02197647094727,0.0,13478.3056640625,0.0,292.3122863769531,293.1046142578125,294.93389892578125,294.93865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4875096678733825,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17971680,303.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,302.4093322753906,0.9990000128746032,1.0,0.5325202345848083,303.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.4093322753906,0.9990000128746032,1.0,0.5607694387435913,303.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.4093322753906,0.9990000128746032,1.0,0.4141823947429657,303.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,302.4093322753906,0.9990000128746032,1.0,0.5607694387435913,303.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,302.4093322753906,0.9990000128746032,1.0,2.660048723220825,302.4091796875,284.95001220703125,297.7846069335937,294.8009338378906,302.3968811035156,303.7289428710937,302.4083557128906,1.0,1.0,0.0,0.0,1.0,1.0,-5.68577241897583,1.7126481907325797e-05,5.685755252838135,-1.274278163909912,1.0,0.0,0.0,295.4950256347656,410.0,-43.02197647094727,0.0,13478.3056640625,0.0,292.3122863769531,293.1046142578125,294.93389892578125,294.93865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4875096678733825,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17971740,303.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3660583496094,0.9990000128746032,1.0,0.5325219631195068,303.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3660583496094,0.9990000128746032,1.0,0.5607712864875793,303.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3660583496094,0.9990000128746032,1.0,0.4141837656497955,303.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3660583496094,0.9990000128746032,1.0,0.5607712864875793,303.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3660583496094,0.9990000128746032,1.0,2.660057544708252,302.3658752441406,284.95001220703125,297.6184387207031,294.7089233398437,302.350830078125,303.7176818847656,302.3648681640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685791015625,1.712671473796945e-05,5.685773849487305,-1.2743844985961914,1.0,0.0,0.0,295.487060546875,410.0,-53.527591705322266,0.0,13478.3408203125,0.0,292.3118896484375,293.1046142578125,294.90753173828125,294.9146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4861791431903839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17971800,303.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3660583496094,0.9990000128746032,1.0,0.5325219631195068,303.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3660583496094,0.9990000128746032,1.0,0.5607712864875793,303.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3660583496094,0.9990000128746032,1.0,0.4141837656497955,303.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3660583496094,0.9990000128746032,1.0,0.5607712864875793,303.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3660583496094,0.9990000128746032,1.0,2.660057544708252,302.3658752441406,284.95001220703125,297.6184387207031,294.7089233398437,302.350830078125,303.7176818847656,302.3648681640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685791015625,1.712671473796945e-05,5.685773849487305,-1.2743844985961914,1.0,0.0,0.0,295.487060546875,410.0,-53.527591705322266,0.0,13478.3408203125,0.0,292.3118896484375,293.1046142578125,294.90753173828125,294.9146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4861791431903839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17971860,303.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3158264160156,0.9990000128746032,1.0,0.5325239896774292,303.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3158264160156,0.9990000128746032,1.0,0.5607734322547913,303.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3158264160156,0.9990000128746032,1.0,0.4141853451728821,303.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3158264160156,0.9990000128746032,1.0,0.5607734322547913,303.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3158264160156,0.9990000128746032,1.0,2.660067558288574,302.3155822753906,284.95001220703125,297.4274597167969,294.60009765625,302.29791259765625,303.70458984375,302.314453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685811996459961,1.7126982129411772e-05,5.685794830322266,-1.2745072841644287,1.0,0.0,0.0,295.4778747558594,410.0,-63.68081283569336,0.0,13478.3818359375,0.0,292.3114929199219,293.1046142578125,294.87139892578125,294.8811950683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4845268428325653,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17971920,303.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3158264160156,0.9990000128746032,1.0,0.5325239896774292,303.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3158264160156,0.9990000128746032,1.0,0.5607734322547913,303.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3158264160156,0.9990000128746032,1.0,0.4141853451728821,303.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3158264160156,0.9990000128746032,1.0,0.5607734322547913,303.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3158264160156,0.9990000128746032,1.0,2.660067558288574,302.3155822753906,284.95001220703125,297.4274597167969,294.60009765625,302.29791259765625,303.70458984375,302.314453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685811996459961,1.7126982129411772e-05,5.685794830322266,-1.2745072841644287,1.0,0.0,0.0,295.4778747558594,410.0,-63.68081283569336,0.0,13478.3818359375,0.0,292.3114929199219,293.1046142578125,294.87139892578125,294.8811950683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4845268428325653,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17971980,303.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2586669921875,0.9990000128746032,1.0,0.5325263738632202,303.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2586669921875,0.9990000128746032,1.0,0.560775876045227,303.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,302.2586669921875,0.9990000128746032,1.0,0.4141871631145477,303.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.2586669921875,0.9990000128746032,1.0,0.560775876045227,303.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,302.2586669921875,0.9990000128746032,1.0,2.6600794792175293,302.2584228515625,284.95001220703125,297.2142028808594,294.47589111328125,302.23828125,303.6894836425781,302.2571716308594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685836315155029,1.7127293176599778e-05,5.685819625854492,-1.274649977684021,1.0,0.0,0.0,295.4671936035156,410.0,-73.2701644897461,0.0,13478.4287109375,0.0,292.31109619140625,293.1046447753906,294.82421875,294.8368530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4825350344181061,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17972040,303.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2586669921875,0.9990000128746032,1.0,0.5325263738632202,303.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2586669921875,0.9990000128746032,1.0,0.560775876045227,303.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,302.2586669921875,0.9990000128746032,1.0,0.4141871631145477,303.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.2586669921875,0.9990000128746032,1.0,0.560775876045227,303.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,302.2586669921875,0.9990000128746032,1.0,2.6600794792175293,302.2584228515625,284.95001220703125,297.2142028808594,294.47589111328125,302.23828125,303.6894836425781,302.2571716308594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685836315155029,1.7127293176599778e-05,5.685819625854492,-1.274649977684021,1.0,0.0,0.0,295.4671936035156,410.0,-73.2701644897461,0.0,13478.4287109375,0.0,292.31109619140625,293.1046447753906,294.82421875,294.8368530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4825350344181061,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17972100,303.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2278747558594,0.9990000128746032,1.0,0.5325278043746948,303.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,302.2278747558594,0.9990000128746032,1.0,0.5607773661613464,303.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2278747558594,0.9990000128746032,1.0,0.4141882658004761,303.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2278747558594,0.9990000128746032,1.0,0.5607773661613464,303.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,302.2278747558594,0.9990000128746032,1.0,2.6600863933563232,302.2276306152344,284.95001220703125,297.1000366210937,294.40850830078125,302.2063293457031,303.6812438964844,302.2262878417969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685851097106934,1.712747871351894e-05,5.685833930969238,-1.2747352123260498,1.0,0.0,0.0,295.4608154296875,410.0,-77.74076080322266,0.0,13478.45703125,0.0,292.3108825683594,293.1046447753906,294.7966003417969,294.8106689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4814212322235107,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17972160,303.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,302.1956787109375,0.9990000128746032,1.0,0.5325292348861694,303.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,302.1956787109375,0.9990000128746032,1.0,0.5607789158821106,303.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,302.1956787109375,0.9990000128746032,1.0,0.4141893982887268,303.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1956787109375,0.9990000128746032,1.0,0.5607789158821106,303.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.1956787109375,0.9990000128746032,1.0,2.6600937843322754,302.1954040527344,284.95001220703125,296.98126220703125,294.3378295898437,302.1730041503906,303.67254638671875,302.1940002441406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685866355895996,1.7127669707406312e-05,5.685849189758301,-1.2748228311538696,1.0,0.0,0.0,295.4542541503906,410.0,-82.10842895507812,0.0,13478.486328125,0.0,292.3106994628906,293.1046447753906,294.766357421875,294.7818908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4802341759204864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17972220,303.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,302.1269836425781,0.9990000128746032,1.0,0.5325317978858948,303.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1269836425781,0.9990000128746032,1.0,0.5607815980911255,303.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1269836425781,0.9990000128746032,1.0,0.4141913950443268,303.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,302.1269836425781,0.9990000128746032,1.0,0.5607815980911255,303.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,302.1269836425781,0.9990000128746032,1.0,2.660106658935547,302.1266784667969,284.95001220703125,296.7311706542969,294.1873779296875,302.10223388671875,303.6536865234375,302.12518310546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685893058776856,1.7128008039435372e-05,5.68587589263916,-1.2749780416488647,1.0,0.0,0.0,295.4426574707031,410.0,-90.1736297607422,0.0,13478.5380859375,0.0,292.3102722167969,293.1046447753906,294.6971130371094,294.715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4776212871074676,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17972280,303.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,302.1269836425781,0.9990000128746032,1.0,0.5325317978858948,303.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1269836425781,0.9990000128746032,1.0,0.5607815980911255,303.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1269836425781,0.9990000128746032,1.0,0.4141913950443268,303.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,302.1269836425781,0.9990000128746032,1.0,0.5607815980911255,303.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,302.1269836425781,0.9990000128746032,1.0,2.660106658935547,302.1266784667969,284.95001220703125,296.7311706542969,294.1873779296875,302.10223388671875,303.6536865234375,302.12518310546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685893058776856,1.7128008039435372e-05,5.68587589263916,-1.2749780416488647,1.0,0.0,0.0,295.4426574707031,410.0,-90.1736297607422,0.0,13478.5380859375,0.0,292.3102722167969,293.1046447753906,294.6971130371094,294.715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4776212871074676,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17972340,303.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.0534973144531,0.9990000128746032,1.0,0.5325337648391724,303.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0534973144531,0.9990000128746032,1.0,0.5607836842536926,303.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,302.0534973144531,0.9990000128746032,1.0,0.4141929149627685,303.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0534973144531,0.9990000128746032,1.0,0.5607836842536926,303.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0534973144531,0.9990000128746032,1.0,2.660116195678711,302.0531921386719,284.95001220703125,296.46649169921875,294.02606201171875,302.0269470214844,303.63311767578125,302.05157470703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859130859375,1.7128264516941272e-05,5.685896396636963,-1.2750959396362305,1.0,0.0,0.0,295.433837890625,410.0,-97.2862548828125,0.0,13478.5771484375,0.0,292.30987548828125,293.1046447753906,294.6167907714844,294.6381225585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.474723070859909,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17972400,303.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.0534973144531,0.9990000128746032,1.0,0.5325337648391724,303.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0534973144531,0.9990000128746032,1.0,0.5607836842536926,303.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,302.0534973144531,0.9990000128746032,1.0,0.4141929149627685,303.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0534973144531,0.9990000128746032,1.0,0.5607836842536926,303.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0534973144531,0.9990000128746032,1.0,2.660116195678711,302.0531921386719,284.95001220703125,296.46649169921875,294.02606201171875,302.0269470214844,303.63311767578125,302.05157470703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859130859375,1.7128264516941272e-05,5.685896396636963,-1.2750959396362305,1.0,0.0,0.0,295.433837890625,410.0,-97.2862548828125,0.0,13478.5771484375,0.0,292.30987548828125,293.1046447753906,294.6167907714844,294.6381225585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.474723070859909,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17972460,303.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,301.97576904296875,0.9990000128746032,1.0,0.5325356125831604,303.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,301.97576904296875,0.9990000128746032,1.0,0.5607856512069702,303.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,301.97576904296875,0.9990000128746032,1.0,0.4141943752765655,303.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.97576904296875,0.9990000128746032,1.0,0.5607856512069702,303.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.97576904296875,0.9990000128746032,0.9997655153274536,2.660125732421875,301.9754333496094,284.95001220703125,296.1897888183594,293.85546875,301.9476318359375,303.61090087890625,301.9737243652344,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859331130981445,1.7128511899500154e-05,5.685915946960449,-1.275209665298462,1.0,0.0,0.0,295.4253234863281,410.0,-103.47737884521484,0.0,13478.615234375,0.0,292.3094787597656,293.1046447753906,294.5253295898437,294.5494689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4715560674667358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17972520,303.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,301.97576904296875,0.9990000128746032,1.0,0.5325356125831604,303.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,301.97576904296875,0.9990000128746032,1.0,0.5607856512069702,303.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,301.97576904296875,0.9990000128746032,1.0,0.4141943752765655,303.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.97576904296875,0.9990000128746032,1.0,0.5607856512069702,303.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.97576904296875,0.9990000128746032,0.9997655153274536,2.660125732421875,301.9754333496094,284.95001220703125,296.1897888183594,293.85546875,301.9476318359375,303.61090087890625,301.9737243652344,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859331130981445,1.7128511899500154e-05,5.685915946960449,-1.275209665298462,1.0,0.0,0.0,295.4253234863281,410.0,-103.47737884521484,0.0,13478.615234375,0.0,292.3094787597656,293.1046447753906,294.5253295898437,294.5494689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4715560674667358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17972580,303.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8948059082031,0.9990000128746032,1.0,0.5325376987457275,303.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,301.8948059082031,0.9990000128746032,1.0,0.5607878565788269,303.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8948059082031,0.9990000128746032,1.0,0.4141959846019745,303.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8948059082031,0.9990000128746032,1.0,0.5607878565788269,303.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.8948059082031,0.9990000128746032,0.9974184632301332,2.6601362228393555,301.8944396972656,284.95001220703125,295.90362548828125,293.67724609375,301.8652648925781,303.58740234375,301.8926696777344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685954570770264,1.712878656690009e-05,5.685937404632568,-1.2753357887268066,1.0,0.0,0.0,295.4158935546875,410.0,-108.9933853149414,0.0,13478.65625,0.0,292.30908203125,293.1046447753906,294.4248046875,294.4516296386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4681817889213562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17972640,303.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8948059082031,0.9990000128746032,1.0,0.5325376987457275,303.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,301.8948059082031,0.9990000128746032,1.0,0.5607878565788269,303.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8948059082031,0.9990000128746032,1.0,0.4141959846019745,303.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8948059082031,0.9990000128746032,1.0,0.5607878565788269,303.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.8948059082031,0.9990000128746032,0.9974184632301332,2.6601362228393555,301.8944396972656,284.95001220703125,295.90362548828125,293.67724609375,301.8652648925781,303.58740234375,301.8926696777344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685954570770264,1.712878656690009e-05,5.685937404632568,-1.2753357887268066,1.0,0.0,0.0,295.4158935546875,410.0,-108.9933853149414,0.0,13478.65625,0.0,292.30908203125,293.1046447753906,294.4248046875,294.4516296386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4681817889213562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17972700,303.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,301.8530578613281,0.9990000128746032,1.0,0.5325387120246887,303.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,301.8530578613281,0.9990000128746032,1.0,0.5607889294624329,303.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,301.8530578613281,0.9990000128746032,1.0,0.4141967892646789,303.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,301.8530578613281,0.9990000128746032,1.0,0.5607889294624329,303.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,301.8530578613281,0.9990000128746032,0.9960546493530272,2.6601412296295166,301.8526916503906,284.95001220703125,295.7577819824219,293.58575439453125,301.8229675292969,303.5750732421875,301.85089111328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685965061187744,1.7128922991105355e-05,5.685948371887207,-1.2753978967666626,1.0,0.0,0.0,295.4112243652344,410.0,-111.25897216796876,0.0,13478.677734375,0.0,292.30889892578125,293.1046447753906,294.3702392578125,294.3983764648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4664011895656585,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17972760,303.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.8107604980469,0.9990000128746032,1.0,0.5325397253036499,303.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8107604980469,0.9990000128746032,1.0,0.5607900023460388,303.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,301.8107604980469,0.9990000128746032,1.0,0.414197564125061,303.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8107604980469,0.9990000128746032,1.0,0.5607900023460388,303.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8107604980469,0.9990000128746032,0.9945873022079468,2.6601462364196777,301.8104248046875,284.95001220703125,295.6105651855469,293.4930114746094,301.7801818847656,303.5625,301.80859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685975551605225,1.712905395834241e-05,5.685958862304688,-1.275458812713623,1.0,0.0,0.0,295.4066772460937,410.0,-113.27566528320312,0.0,13478.697265625,0.0,292.3086853027344,293.1046447753906,294.3135070800781,294.34283447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4645760655403137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17972820,303.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7247314453125,0.9990000128746032,1.0,0.5325416326522827,303.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7247314453125,0.9990000128746032,1.0,0.5607920289039612,303.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.7247314453125,0.9990000128746032,1.0,0.4141990542411804,303.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.7247314453125,0.9990000128746032,1.0,0.5607920289039612,303.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7247314453125,0.9990000128746032,0.9913262724876404,2.660155773162842,301.724365234375,284.95001220703125,295.3131408691406,293.30450439453125,301.693359375,303.5365295410156,301.7225036621094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685995578765869,1.7129306797869503e-05,5.685978412628174,-1.2755744457244873,1.0,0.0,0.0,295.39801025390625,410.0,-116.6027603149414,0.0,13478.736328125,0.0,292.30828857421875,293.1046447753906,294.193359375,294.2249755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4607982635498047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17972880,303.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7247314453125,0.9990000128746032,1.0,0.5325416326522827,303.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7247314453125,0.9990000128746032,1.0,0.5607920289039612,303.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.7247314453125,0.9990000128746032,1.0,0.4141990542411804,303.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.7247314453125,0.9990000128746032,1.0,0.5607920289039612,303.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7247314453125,0.9990000128746032,0.9913262724876404,2.660155773162842,301.724365234375,284.95001220703125,295.3131408691406,293.30450439453125,301.693359375,303.5365295410156,301.7225036621094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685995578765869,1.7129306797869503e-05,5.685978412628174,-1.2755744457244873,1.0,0.0,0.0,295.39801025390625,410.0,-116.6027603149414,0.0,13478.736328125,0.0,292.30828857421875,293.1046447753906,294.193359375,294.2249755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4607982635498047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17972940,303.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,301.63739013671875,0.9990000128746032,1.0,0.532543420791626,303.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,301.63739013671875,0.9990000128746032,1.0,0.5607938170433044,303.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.63739013671875,0.9990000128746032,1.0,0.4142004251480102,303.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.63739013671875,0.9990000128746032,1.0,0.5607938170433044,303.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.63739013671875,0.9990000128746032,0.9876497387886048,2.660164594650269,301.63702392578125,284.95001220703125,295.013916015625,293.11346435546875,301.6054382324219,303.5096740722656,301.6351318359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686013698577881,1.712953599053435e-05,5.6859965324401855,-1.2756794691085815,1.0,0.0,0.0,295.3901672363281,410.0,-118.97806549072266,0.0,13478.7705078125,0.0,292.3078918457031,293.1046447753906,294.0652770996094,294.0989685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4568818211555481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17973000,303.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,301.63739013671875,0.9990000128746032,1.0,0.532543420791626,303.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,301.63739013671875,0.9990000128746032,1.0,0.5607938170433044,303.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.63739013671875,0.9990000128746032,1.0,0.4142004251480102,303.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.63739013671875,0.9990000128746032,1.0,0.5607938170433044,303.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.63739013671875,0.9990000128746032,0.9876497387886048,2.660164594650269,301.63702392578125,284.95001220703125,295.013916015625,293.11346435546875,301.6054382324219,303.5096740722656,301.6351318359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686013698577881,1.712953599053435e-05,5.6859965324401855,-1.2756794691085815,1.0,0.0,0.0,295.3901672363281,410.0,-118.97806549072266,0.0,13478.7705078125,0.0,292.3078918457031,293.1046447753906,294.0652770996094,294.0989685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4568818211555481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
