time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17973060,303.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,301.5494384765625,0.9990000128746032,1.0,0.5325449109077454,303.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,301.5494384765625,0.9990000128746032,1.0,0.5607954263687134,303.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5494384765625,0.9990000128746032,1.0,0.4142015874385834,303.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5494384765625,0.9990000128746032,1.0,0.5607954263687134,303.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,301.5494384765625,0.9990000128746032,0.983580768108368,2.6601719856262207,301.5490417480469,284.95001220703125,294.7154541015625,292.9217529296875,301.5171813964844,303.4822082519531,301.5471496582031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686029434204102,1.712973607936874e-05,5.686012268066406,-1.2757710218429563,1.0,0.0,0.0,295.3833312988281,410.0,-120.40480041503906,0.0,13478.80078125,0.0,292.3074951171875,293.1046447753906,293.9303894042969,293.9659118652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4528618156909942,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17973120,303.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,301.5494384765625,0.9990000128746032,1.0,0.5325449109077454,303.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,301.5494384765625,0.9990000128746032,1.0,0.5607954263687134,303.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5494384765625,0.9990000128746032,1.0,0.4142015874385834,303.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5494384765625,0.9990000128746032,1.0,0.5607954263687134,303.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,301.5494384765625,0.9990000128746032,0.983580768108368,2.6601719856262207,301.5490417480469,284.95001220703125,294.7154541015625,292.9217529296875,301.5171813964844,303.4822082519531,301.5471496582031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686029434204102,1.712973607936874e-05,5.686012268066406,-1.2757710218429563,1.0,0.0,0.0,295.3833312988281,410.0,-120.40480041503906,0.0,13478.80078125,0.0,292.3074951171875,293.1046447753906,293.9303894042969,293.9659118652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4528618156909942,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17973180,303.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4616394042969,0.9990000128746032,1.0,0.5325461626052856,303.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4616394042969,0.9990000128746032,1.0,0.5607967376708984,303.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4616394042969,0.9990000128746032,1.0,0.4142025709152221,303.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4616394042969,0.9990000128746032,1.0,0.5607967376708984,303.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4616394042969,0.9990000128746032,0.9791247844696044,2.6601781845092773,301.4612731933594,284.95001220703125,294.4203186035156,292.7311706542969,301.42938232421875,303.4542541503906,301.4593811035156,1.0,1.0,0.0,0.0,1.0,1.0,-5.686042308807373,1.7129897969425656e-05,5.686025142669678,-1.275846004486084,1.0,0.0,0.0,295.3777160644531,410.0,-120.7835922241211,0.0,13478.826171875,0.0,292.3070983886719,293.1046142578125,293.7895202636719,293.8265991210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4487694501876831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17973240,303.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4616394042969,0.9990000128746032,1.0,0.5325461626052856,303.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4616394042969,0.9990000128746032,1.0,0.5607967376708984,303.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4616394042969,0.9990000128746032,1.0,0.4142025709152221,303.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4616394042969,0.9990000128746032,1.0,0.5607967376708984,303.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4616394042969,0.9990000128746032,0.9791247844696044,2.6601781845092773,301.4612731933594,284.95001220703125,294.4203186035156,292.7311706542969,301.42938232421875,303.4542541503906,301.4593811035156,1.0,1.0,0.0,0.0,1.0,1.0,-5.686042308807373,1.7129897969425656e-05,5.686025142669678,-1.275846004486084,1.0,0.0,0.0,295.3777160644531,410.0,-120.7835922241211,0.0,13478.826171875,0.0,292.3070983886719,293.1046142578125,293.7895202636719,293.8265991210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4487694501876831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17973300,303.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,301.4179992675781,0.9990000128746032,1.0,0.5325466990470886,303.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4179992675781,0.9990000128746032,1.0,0.5607972741127014,303.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,301.4179992675781,0.9990000128746032,1.0,0.4142029583454132,303.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,301.4179992675781,0.9990000128746032,1.0,0.5607972741127014,302.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,301.4179992675781,0.9990000128746032,0.9767605066299438,2.6601808071136475,301.4176330566406,284.95001220703125,294.2748107910156,292.6369323730469,301.3858337402344,303.4401550292969,301.4157409667969,1.0,1.0,0.0,0.0,1.0,1.0,-5.686048030853272,1.712996709102299e-05,5.686030864715576,-1.275877833366394,1.0,0.0,0.0,295.3753356933594,410.0,-120.623046875,0.0,13478.8369140625,0.0,292.306884765625,293.1046142578125,293.7172546386719,293.7550048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4467073678970337,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17973360,303.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3746337890625,0.9990000128746032,1.0,0.532547116279602,303.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3746337890625,0.9990000128746032,1.0,0.5607977509498596,303.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3746337890625,0.9990000128746032,1.0,0.4142033159732818,303.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,301.3746337890625,0.9990000128746032,0.9989424347877502,0.5607977509498596,302.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3746337890625,0.9990000128746032,0.9743227362632751,2.6601831912994385,301.374267578125,284.95001220703125,294.1310729980469,292.543701171875,301.3426208496094,303.426025390625,301.3724060058594,1.0,1.0,0.0,0.0,1.0,1.0,-5.6860527992248535,1.713002893666271e-05,5.686035633087158,-1.2759058475494385,1.0,0.0,0.0,295.37322998046875,410.0,-120.20515441894533,0.0,13478.845703125,0.0,292.30670166015625,293.1046142578125,293.6440734863281,293.68243408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.444641649723053,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17973420,303.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,301.2892761230469,0.9990000128746032,1.0,0.5325478911399841,303.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,301.2892761230469,0.9990000128746032,1.0,0.5607985258102417,303.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.2892761230469,0.9990000128746032,1.0,0.4142038822174072,303.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,301.2892761230469,0.9990000128746032,0.9960157871246338,0.5607985258102417,302.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,301.2892761230469,0.9990000128746032,0.9691713452339172,2.660186767578125,301.2889099121094,284.95001220703125,293.85028076171875,292.3612365722656,301.2578125,303.3977355957031,301.2870788574219,1.0,1.0,0.0,0.0,1.0,1.0,-5.686060428619385,1.71301253431011e-05,5.6860432624816895,-1.2759499549865725,1.0,0.0,0.0,295.36993408203125,410.0,-118.54019165039062,0.0,13478.8603515625,0.0,292.3063049316406,293.1046142578125,293.49493408203125,293.53424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4405109882354736,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17973480,303.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,301.2892761230469,0.9990000128746032,1.0,0.5325478911399841,303.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,301.2892761230469,0.9990000128746032,1.0,0.5607985258102417,303.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.2892761230469,0.9990000128746032,1.0,0.4142038822174072,303.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,301.2892761230469,0.9990000128746032,0.9960157871246338,0.5607985258102417,302.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,301.2892761230469,0.9990000128746032,0.9691713452339172,2.660186767578125,301.2889099121094,284.95001220703125,293.85028076171875,292.3612365722656,301.2578125,303.3977355957031,301.2870788574219,1.0,1.0,0.0,0.0,1.0,1.0,-5.686060428619385,1.71301253431011e-05,5.6860432624816895,-1.2759499549865725,1.0,0.0,0.0,295.36993408203125,410.0,-118.54019165039062,0.0,13478.8603515625,0.0,292.3063049316406,293.1046142578125,293.49493408203125,293.53424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4405109882354736,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17973540,303.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2061462402344,0.9990000128746032,1.0,0.5325483679771423,303.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2061462402344,0.9990000128746032,1.0,0.5607991218566895,303.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,301.2061462402344,0.9990000128746032,1.0,0.4142042994499206,303.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2061462402344,0.9990000128746032,0.992751955986023,0.5607991218566895,302.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,301.2061462402344,0.9990000128746032,0.9637089371681212,2.660189390182495,301.2057800292969,284.95001220703125,293.5804748535156,292.1858215332031,301.1754455566406,303.3695983886719,301.2040100097656,1.0,1.0,0.0,0.0,1.0,1.0,-5.686065673828125,1.7130196283687837e-05,5.68604850769043,-1.275982141494751,1.0,0.0,0.0,295.3675231933594,410.0,-115.91399383544922,0.0,13478.87109375,0.0,292.305908203125,293.1046142578125,293.3434753417969,293.3833923339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4364116191864013,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17973600,303.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2061462402344,0.9990000128746032,1.0,0.5325483679771423,303.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2061462402344,0.9990000128746032,1.0,0.5607991218566895,303.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,301.2061462402344,0.9990000128746032,1.0,0.4142042994499206,303.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2061462402344,0.9990000128746032,0.992751955986023,0.5607991218566895,302.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,301.2061462402344,0.9990000128746032,0.9637089371681212,2.660189390182495,301.2057800292969,284.95001220703125,293.5804748535156,292.1858215332031,301.1754455566406,303.3695983886719,301.2040100097656,1.0,1.0,0.0,0.0,1.0,1.0,-5.686065673828125,1.7130196283687837e-05,5.68604850769043,-1.275982141494751,1.0,0.0,0.0,295.3675231933594,410.0,-115.91399383544922,0.0,13478.87109375,0.0,292.305908203125,293.1046142578125,293.3434753417969,293.3833923339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4364116191864013,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17973660,303.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,301.156982421875,0.9990000128746032,1.0,0.5325486660003662,303.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.156982421875,0.9990000128746032,1.0,0.5607993602752686,303.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.156982421875,0.9990000128746032,1.0,0.4142045080661773,303.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.156982421875,0.9990000128746032,0.9905852675437928,0.5607993602752686,302.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,301.156982421875,0.9990000128746032,0.9602155685424804,2.6601908206939697,301.1566467285156,284.95001220703125,293.4222717285156,292.0830993652344,301.1268920898437,303.3525695800781,301.1549072265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686068534851074,1.7130227206507698e-05,5.686051368713379,-1.2759969234466553,1.0,0.0,0.0,295.3664245605469,410.0,-113.78190612792967,0.0,13478.8759765625,0.0,292.3056640625,293.1045837402344,293.2503967285156,293.2904968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4339427351951599,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17973720,303.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,301.1260681152344,0.9990000128746032,1.0,0.5325487852096558,303.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.1260681152344,0.9990000128746032,1.0,0.5607995390892029,303.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.1260681152344,0.9990000128746032,1.0,0.4142045974731445,303.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1260681152344,0.9990000128746032,0.989159345626831,0.5607995390892029,302.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1260681152344,0.9990000128746032,0.95794677734375,2.660191535949707,301.125732421875,284.95001220703125,293.32421875,292.0195007324219,301.096435546875,303.3417663574219,301.1240234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686069965362549,1.7130247215391137e-05,5.6860527992248535,-1.276005506515503,1.0,0.0,0.0,295.36578369140625,410.0,-112.26661682128906,0.0,13478.87890625,0.0,292.3055114746094,293.1045837402344,293.19091796875,293.2311096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.43237966299057,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17973780,303.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,301.0567932128906,0.9990000128746032,1.0,0.5325490832328796,303.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,301.0567932128906,0.9990000128746032,1.0,0.5607998371124268,303.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.0567932128906,0.9990000128746032,1.0,0.4142048358917236,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0567932128906,0.9990000128746032,0.9856352806091307,0.5607998371124268,302.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0567932128906,0.9990000128746032,0.9524816870689392,2.6601929664611816,301.05645751953125,284.95001220703125,293.10565185546875,291.87823486328125,301.0283203125,303.3170471191406,301.0548400878906,1.0,1.0,0.0,0.0,1.0,1.0,-5.686072826385498,1.713028541416861e-05,5.686055660247803,-1.276023268699646,1.0,0.0,0.0,295.36444091796875,410.0,-108.10070037841795,0.0,13478.884765625,0.0,292.3051452636719,293.1045837402344,293.0528564453125,293.0929870605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4288140833377838,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17973840,303.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,301.0498046875,0.9990000128746032,1.0,0.5325490832328796,303.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.0498046875,0.9990000128746032,1.0,0.5607998371124268,303.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.0498046875,0.9990000128746032,1.0,0.414204865694046,303.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.0498046875,0.9990000128746032,0.9852654933929444,0.5607998371124268,302.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,301.0498046875,0.9990000128746032,0.951913595199585,2.6601929664611816,301.04949951171875,284.95001220703125,293.0840759277344,291.8643493652344,301.021484375,303.31451416015625,301.0478820800781,1.0,1.0,0.0,0.0,1.0,1.0,-5.686073303222656,1.7130289052147418e-05,5.686056137084961,-1.2760249376296997,1.0,0.0,0.0,295.36431884765625,410.0,-107.63568878173828,0.0,13478.8857421875,0.0,292.3051147460937,293.1045837402344,293.0387268066406,293.0788269042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4284521639347076,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17973900,303.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.01336669921875,0.9990000128746032,1.0,0.532549262046814,303.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.01336669921875,0.9990000128746032,1.0,0.5608000159263611,303.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.01336669921875,0.9990000128746032,1.0,0.4142049849033355,303.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.01336669921875,0.9990000128746032,0.9832151532173156,0.5608000159263611,302.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.01336669921875,0.9990000128746032,0.9488053917884828,2.660193920135498,301.0130615234375,284.95001220703125,292.9708557128906,291.7915954589844,300.98583984375,303.3011474609375,301.0115051269531,1.0,1.0,0.0,0.0,1.0,1.0,-5.686074733734131,1.713031088002026e-05,5.686057567596436,-1.276034951210022,1.0,0.0,0.0,295.36358642578125,410.0,-104.86646270751952,0.0,13478.888671875,0.0,292.3049011230469,293.1045837402344,292.9632568359375,293.0031433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4265389442443847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17973960,303.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.97802734375,0.9990000128746032,1.0,0.5325494408607483,303.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.97802734375,0.9990000128746032,1.0,0.5608001947402954,303.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.97802734375,0.9990000128746032,1.0,0.4142051339149475,303.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.97802734375,0.9990000128746032,0.9811093211174012,0.5608001947402954,302.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.97802734375,0.9990000128746032,0.9456482529640198,2.660194635391236,300.97772216796875,284.95001220703125,292.86260986328125,291.7224426269531,300.9513244628906,303.2879943847656,300.9761962890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686076641082764,1.7130334526882507e-05,5.686059474945068,-1.276045560836792,1.0,0.0,0.0,295.3627624511719,410.0,-101.89529418945312,0.0,13478.892578125,0.0,292.3046875,293.10455322265625,292.8883056640625,292.92791748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4246608316898346,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17974020,303.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.91131591796875,0.9990000128746032,1.0,0.5325498580932617,303.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.91131591796875,0.9990000128746032,1.0,0.5608006715774536,303.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.91131591796875,0.9990000128746032,1.0,0.4142054617404938,302.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.91131591796875,0.9990000128746032,0.9767202138900756,0.5608006715774536,302.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.91131591796875,0.9990000128746032,0.9391807317733764,2.660196781158448,300.9110412597656,284.95001220703125,292.662353515625,291.5959777832031,300.8864440917969,303.26239013671875,300.9096374511719,1.0,1.0,0.0,0.0,1.0,1.0,-5.686081409454346,1.7130390915554017e-05,5.68606424331665,-1.276071548461914,1.0,0.0,0.0,295.36083984375,410.0,-95.26815032958984,0.0,13478.900390625,0.0,292.3042907714844,293.10455322265625,292.7410583496094,292.7798156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4210394620895386,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17974080,303.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.91131591796875,0.9990000128746032,1.0,0.5325498580932617,303.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.91131591796875,0.9990000128746032,1.0,0.5608006715774536,303.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.91131591796875,0.9990000128746032,1.0,0.4142054617404938,302.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.91131591796875,0.9990000128746032,0.9767202138900756,0.5608006715774536,302.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.91131591796875,0.9990000128746032,0.9391807317733764,2.660196781158448,300.9110412597656,284.95001220703125,292.662353515625,291.5959777832031,300.8864440917969,303.26239013671875,300.9096374511719,1.0,1.0,0.0,0.0,1.0,1.0,-5.686081409454346,1.7130390915554017e-05,5.68606424331665,-1.276071548461914,1.0,0.0,0.0,295.36083984375,410.0,-95.26815032958984,0.0,13478.900390625,0.0,292.3042907714844,293.10455322265625,292.7410583496094,292.7798156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4210394620895386,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17974140,303.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8505249023437,0.9990000128746032,1.0,0.5325504541397095,303.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8505249023437,0.9990000128746032,1.0,0.5608012676239014,303.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8505249023437,0.9990000128746032,1.0,0.4142059087753296,302.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.8505249023437,0.9990000128746032,0.9721303582191468,0.5608012676239014,302.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.8505249023437,0.9990000128746032,0.9325434565544128,2.660199880599976,300.85028076171875,284.95001220703125,292.48590087890625,291.487060546875,300.8277893066406,303.2378845214844,300.8489990234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686087131500244,1.7130467313108966e-05,5.686069965362549,-1.2761067152023315,1.0,0.0,0.0,295.35821533203125,410.0,-87.53070068359375,0.0,13478.912109375,0.0,292.30389404296875,293.1045227050781,292.5985107421875,292.635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4176230132579803,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17974200,303.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8505249023437,0.9990000128746032,1.0,0.5325504541397095,303.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8505249023437,0.9990000128746032,1.0,0.5608012676239014,303.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8505249023437,0.9990000128746032,1.0,0.4142059087753296,302.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.8505249023437,0.9990000128746032,0.9721303582191468,0.5608012676239014,302.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.8505249023437,0.9990000128746032,0.9325434565544128,2.660199880599976,300.85028076171875,284.95001220703125,292.48590087890625,291.487060546875,300.8277893066406,303.2378845214844,300.8489990234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686087131500244,1.7130467313108966e-05,5.686069965362549,-1.2761067152023315,1.0,0.0,0.0,295.35821533203125,410.0,-87.53070068359375,0.0,13478.912109375,0.0,292.30389404296875,293.1045227050781,292.5985107421875,292.635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4176230132579803,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17974260,303.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7965393066406,0.9990000128746032,1.0,0.5325512290000916,303.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7965393066406,0.9990000128746032,1.0,0.5608021020889282,303.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.7965393066406,0.9990000128746032,1.0,0.4142065048217773,302.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7965393066406,0.9990000128746032,0.967369258403778,0.5608021020889282,302.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7965393066406,0.9990000128746032,0.9257670640945436,2.660203695297241,300.7962951660156,284.95001220703125,292.3358154296875,291.3978881835937,300.7762145996094,303.2147827148437,300.7951965332031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686095237731934,1.713056735752616e-05,5.686078071594238,-1.2761530876159668,1.0,0.0,0.0,295.354736328125,410.0,-78.79512786865234,0.0,13478.927734375,0.0,292.3034973144531,293.1045227050781,292.46246337890625,292.4982604980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4144544601440429,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17974320,303.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7965393066406,0.9990000128746032,1.0,0.5325512290000916,303.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7965393066406,0.9990000128746032,1.0,0.5608021020889282,303.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.7965393066406,0.9990000128746032,1.0,0.4142065048217773,302.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7965393066406,0.9990000128746032,0.967369258403778,0.5608021020889282,302.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7965393066406,0.9990000128746032,0.9257670640945436,2.660203695297241,300.7962951660156,284.95001220703125,292.3358154296875,291.3978881835937,300.7762145996094,303.2147827148437,300.7951965332031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686095237731934,1.713056735752616e-05,5.686078071594238,-1.2761530876159668,1.0,0.0,0.0,295.354736328125,410.0,-78.79512786865234,0.0,13478.927734375,0.0,292.3034973144531,293.1045227050781,292.46246337890625,292.4982604980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4144544601440429,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17974380,303.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.7496337890625,0.9990000128746032,0.9995677471160888,0.532552182674408,303.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.7496337890625,0.9990000128746032,1.0,0.5608030557632446,303.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7496337890625,0.9990000128746032,1.0,0.414207249879837,302.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.7496337890625,0.9990000128746032,0.96248596906662,0.5608030557632446,302.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.7496337890625,0.9990000128746032,0.9188977479934692,2.6602084636688232,300.7494506835937,284.95001220703125,292.214599609375,291.33062744140625,300.7320251464844,303.193115234375,300.7485046386719,1.0,1.0,0.0,0.0,1.0,1.0,-5.686105251312256,1.7130692867795005e-05,5.6860880851745605,-1.2762101888656616,1.0,0.0,0.0,295.3504638671875,410.0,-68.98656463623047,0.0,13478.9462890625,0.0,292.3031005859375,293.1044921875,292.3340148925781,292.3677062988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4115512669086456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17974440,303.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.7496337890625,0.9990000128746032,0.9995677471160888,0.532552182674408,303.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.7496337890625,0.9990000128746032,1.0,0.5608030557632446,303.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7496337890625,0.9990000128746032,1.0,0.414207249879837,302.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.7496337890625,0.9990000128746032,0.96248596906662,0.5608030557632446,302.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.7496337890625,0.9990000128746032,0.9188977479934692,2.6602084636688232,300.7494506835937,284.95001220703125,292.214599609375,291.33062744140625,300.7320251464844,303.193115234375,300.7485046386719,1.0,1.0,0.0,0.0,1.0,1.0,-5.686105251312256,1.7130692867795005e-05,5.6860880851745605,-1.2762101888656616,1.0,0.0,0.0,295.3504638671875,410.0,-68.98656463623047,0.0,13478.9462890625,0.0,292.3031005859375,293.1044921875,292.3340148925781,292.3677062988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4115512669086456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17974500,303.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.72918701171875,0.9990000128746032,0.9985719323158264,0.5325527191162109,303.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.72918701171875,0.9990000128746032,1.0,0.5608036518096924,303.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.72918701171875,0.9990000128746032,1.0,0.4142076671123504,302.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.72918701171875,0.9990000128746032,0.96000874042511,0.5608036518096924,302.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.72918701171875,0.9990000128746032,0.915438950061798,2.6602110862731934,300.72900390625,284.95001220703125,292.1656494140625,291.3058776855469,300.7130432128906,303.18292236328125,300.7281494140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686110496520996,1.713076198939234e-05,5.686093330383301,-1.2762422561645508,1.0,0.0,0.0,295.3480834960937,410.0,-63.68581008911133,0.0,13478.95703125,0.0,292.30291748046875,293.1044921875,292.27325439453125,292.30572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4102137088775635,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17974560,303.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.7108764648437,0.9990000128746032,0.9975605010986328,0.5325532555580139,303.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7108764648437,0.9990000128746032,1.0,0.5608042478561401,303.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7108764648437,0.9990000128746032,1.0,0.4142080843448639,302.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.7108764648437,0.9990000128746032,0.9575149416923524,0.5608042478561401,302.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7108764648437,0.9990000128746032,0.9119707942008972,2.6602137088775635,300.7107238769531,284.95001220703125,292.1248474121094,291.28741455078125,300.6962280273437,303.1732177734375,300.7099609375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686116218566895,1.7130836567957886e-05,5.686099052429199,-1.2762759923934937,1.0,0.0,0.0,295.3455505371094,410.0,-58.14476013183594,0.0,13478.96875,0.0,292.3027038574219,293.1044921875,292.2151184082031,292.24627685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4089595675468445,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17974620,303.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6809997558594,0.9990000128746032,0.9955158233642578,0.5325543880462646,303.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6809997558594,0.9990000128746032,1.0,0.5608054399490356,303.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6809997558594,0.9990000128746032,1.0,0.4142089784145355,302.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6809997558594,0.9990000128746032,0.9525004029273988,0.5608054399490356,302.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6809997558594,0.9990000128746032,0.905029594898224,2.660219669342041,300.6808776855469,284.95001220703125,292.06915283203125,291.2704162597656,300.6695556640625,303.1552429199219,300.6802978515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686128616333008,1.713098754407838e-05,5.6861114501953125,-1.2763458490371704,1.0,0.0,0.0,295.34033203125,410.0,-46.37771987915039,0.0,13478.9921875,0.0,292.30230712890625,293.1044616699219,292.107666015625,292.13580322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4067192077636719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17974680,303.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6809997558594,0.9990000128746032,0.9955158233642578,0.5325543880462646,303.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6809997558594,0.9990000128746032,1.0,0.5608054399490356,303.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6809997558594,0.9990000128746032,1.0,0.4142089784145355,302.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6809997558594,0.9990000128746032,0.9525004029273988,0.5608054399490356,302.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6809997558594,0.9990000128746032,0.905029594898224,2.660219669342041,300.6808776855469,284.95001220703125,292.06915283203125,291.2704162597656,300.6695556640625,303.1552429199219,300.6802978515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686128616333008,1.713098754407838e-05,5.6861114501953125,-1.2763458490371704,1.0,0.0,0.0,295.34033203125,410.0,-46.37771987915039,0.0,13478.9921875,0.0,292.30230712890625,293.1044616699219,292.107666015625,292.13580322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4067192077636719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17974740,303.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6604309082031,0.9990000128746032,0.9934830069541932,0.5325555205345154,303.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6604309082031,0.9990000128746032,1.0,0.5608065724372864,303.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6604309082031,0.9990000128746032,1.0,0.4142098426818847,302.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6604309082031,0.9990000128746032,0.9474876523017884,0.5608065724372864,302.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6604309082031,0.9990000128746032,0.8981177806854248,2.660224914550781,300.66033935546875,284.95001220703125,292.04998779296875,291.28173828125,300.65240478515625,303.1394348144531,300.65997314453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686140060424805,1.7131133063230664e-05,5.686122894287109,-1.2764121294021606,1.0,0.0,0.0,295.3353576660156,410.0,-33.74515914916992,0.0,13479.013671875,0.0,292.3019104003906,293.1044311523437,292.0131530761719,292.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4048574268817901,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17974800,303.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6604309082031,0.9990000128746032,0.9934830069541932,0.5325555205345154,303.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6604309082031,0.9990000128746032,1.0,0.5608065724372864,303.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6604309082031,0.9990000128746032,1.0,0.4142098426818847,302.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6604309082031,0.9990000128746032,0.9474876523017884,0.5608065724372864,302.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6604309082031,0.9990000128746032,0.8981177806854248,2.660224914550781,300.66033935546875,284.95001220703125,292.04998779296875,291.28173828125,300.65240478515625,303.1394348144531,300.65997314453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686140060424805,1.7131133063230664e-05,5.686122894287109,-1.2764121294021606,1.0,0.0,0.0,295.3353576660156,410.0,-33.74515914916992,0.0,13479.013671875,0.0,292.3019104003906,293.1044311523437,292.0131530761719,292.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4048574268817901,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17974860,303.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6473083496094,0.9990000128746032,0.9914940595626832,0.5325561165809631,303.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6473083496094,0.9990000128746032,1.0,0.5608072876930237,303.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6473083496094,0.9990000128746032,1.0,0.4142103195190429,302.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6473083496094,0.9990000128746032,0.942509114742279,0.5608072876930237,302.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6473083496094,0.9990000128746032,0.891267716884613,2.6602282524108887,300.6472473144531,284.95001220703125,292.04998779296875,291.3076477050781,300.6417541503906,303.12579345703125,300.6470031738281,1.0,1.0,0.0,0.0,1.0,1.0,-5.686146259307861,1.7131216736743227e-05,5.686129093170166,-1.276450514793396,1.0,0.0,0.0,295.3324890136719,410.0,-23.225830078125,0.0,13479.0263671875,0.0,292.301513671875,293.1044311523437,291.9327392578125,291.953857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4033806025981903,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17974920,303.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6473083496094,0.9990000128746032,0.9914940595626832,0.5325561165809631,303.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6473083496094,0.9990000128746032,1.0,0.5608072876930237,303.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6473083496094,0.9990000128746032,1.0,0.4142103195190429,302.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6473083496094,0.9990000128746032,0.942509114742279,0.5608072876930237,302.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6473083496094,0.9990000128746032,0.891267716884613,2.6602282524108887,300.6472473144531,284.95001220703125,292.04998779296875,291.3076477050781,300.6417541503906,303.12579345703125,300.6470031738281,1.0,1.0,0.0,0.0,1.0,1.0,-5.686146259307861,1.7131216736743227e-05,5.686129093170166,-1.276450514793396,1.0,0.0,0.0,295.3324890136719,410.0,-23.225830078125,0.0,13479.0263671875,0.0,292.301513671875,293.1044311523437,291.9327392578125,291.953857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4033806025981903,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17974980,303.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.63677978515625,0.9990000128746032,0.9895195364952089,0.5325556397438049,303.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.63677978515625,0.9990000128746032,1.0,0.5608066916465759,303.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.63677978515625,0.9990000128746032,1.0,0.4142099320888519,302.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.63677978515625,0.9990000128746032,0.9375482201576232,0.5608066916465759,302.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.63677978515625,0.9990000128746032,0.8844625949859619,2.6602256298065186,300.63671875,284.95001220703125,292.04998779296875,291.3329772949219,300.63250732421875,303.11395263671875,300.6365051269531,1.0,1.0,0.0,0.0,1.0,1.0,-5.686141014099121,1.7131149434135295e-05,5.686123847961426,-1.2764194011688232,1.0,0.0,0.0,295.3348083496094,410.0,-17.247055053710938,0.0,13479.0166015625,0.0,292.3011169433594,293.1044006347656,291.86492919921875,291.8829040527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4021896421909332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17975040,303.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.63677978515625,0.9990000128746032,0.9895195364952089,0.5325556397438049,303.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.63677978515625,0.9990000128746032,1.0,0.5608066916465759,303.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.63677978515625,0.9990000128746032,1.0,0.4142099320888519,302.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.63677978515625,0.9990000128746032,0.9375482201576232,0.5608066916465759,302.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.63677978515625,0.9990000128746032,0.8844625949859619,2.6602256298065186,300.63671875,284.95001220703125,292.04998779296875,291.3329772949219,300.63250732421875,303.11395263671875,300.6365051269531,1.0,1.0,0.0,0.0,1.0,1.0,-5.686141014099121,1.7131149434135295e-05,5.686123847961426,-1.2764194011688232,1.0,0.0,0.0,295.3348083496094,410.0,-17.247055053710938,0.0,13479.0166015625,0.0,292.3011169433594,293.1044006347656,291.86492919921875,291.8829040527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4021896421909332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
