time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975100,303.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.63214111328125,0.9990000128746032,0.9885278344154358,0.5325550436973572,303.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.63214111328125,0.9990000128746032,1.0,0.5608060956001282,303.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.63214111328125,0.9990000128746032,1.0,0.4142094552516937,302.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.63214111328125,0.9990000128746032,0.9350665211677552,0.5608060956001282,302.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.63214111328125,0.9990000128746032,0.881068766117096,2.6602225303649902,300.6321105957031,284.95001220703125,292.04998779296875,291.3454284667969,300.6283264160156,303.1085205078125,300.63189697265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6861348152160645,1.713106939860154e-05,5.686117649078369,-1.2763829231262207,1.0,0.0,0.0,295.3375549316406,410.0,-15.233325958251951,0.0,13479.00390625,0.0,292.3009033203125,293.1044006347656,291.8351135253906,291.8516540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4016744494438171,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17975160,303.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6278076171875,0.9990000128746032,0.987529754638672,0.5325542092323303,303.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6278076171875,0.9990000128746032,1.0,0.5608052015304565,303.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6278076171875,0.9990000128746032,1.0,0.4142087996006012,302.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6278076171875,0.9990000128746032,0.9325810074806212,0.5608052015304565,302.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6278076171875,0.9990000128746032,0.8776772022247314,2.660218477249145,300.6277770996094,284.95001220703125,292.04998779296875,291.35772705078125,300.62432861328125,303.10333251953125,300.6275634765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686126232147217,1.7130958440247923e-05,5.6861090660095215,-1.2763322591781616,1.0,0.0,0.0,295.3413391113281,410.0,-13.621050834655762,0.0,13478.9873046875,0.0,292.3007202148437,293.1044006347656,291.8076171875,291.8228454589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4012019038200378,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17975220,303.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6199035644531,0.9990000128746032,0.9855031967163086,0.5325520038604736,303.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6199035644531,0.9990000128746032,1.0,0.5608029365539551,303.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6199035644531,0.9990000128746032,1.0,0.4142071306705475,302.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6199035644531,0.9990000128746032,0.9275879263877868,0.5608029365539551,302.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6199035644531,0.9990000128746032,0.8708927035331726,2.660207509994507,300.619873046875,284.95001220703125,292.04998779296875,291.3818664550781,300.6169738769531,303.0936279296875,300.6197204589844,1.0,1.0,0.0,0.0,1.0,1.0,-5.686103343963623,1.7130672858911566e-05,5.686086177825928,-1.2762008905410769,1.0,0.0,0.0,295.3511657714844,410.0,-11.297863960266112,0.0,13478.943359375,0.0,292.3003234863281,293.1043701171875,291.7596130371094,291.7723999023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.40037602186203,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17975280,303.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6199035644531,0.9990000128746032,0.9855031967163086,0.5325520038604736,303.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6199035644531,0.9990000128746032,1.0,0.5608029365539551,303.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6199035644531,0.9990000128746032,1.0,0.4142071306705475,302.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6199035644531,0.9990000128746032,0.9275879263877868,0.5608029365539551,302.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6199035644531,0.9990000128746032,0.8708927035331726,2.660207509994507,300.619873046875,284.95001220703125,292.04998779296875,291.3818664550781,300.6169738769531,303.0936279296875,300.6197204589844,1.0,1.0,0.0,0.0,1.0,1.0,-5.686103343963623,1.7130672858911566e-05,5.686086177825928,-1.2762008905410769,1.0,0.0,0.0,295.3511657714844,410.0,-11.297863960266112,0.0,13478.943359375,0.0,292.3003234863281,293.1043701171875,291.7596130371094,291.7723999023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.40037602186203,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17975340,303.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6127319335937,0.9990000128746032,0.9834256768226624,0.5325496792793274,303.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6127319335937,0.9990000128746032,1.0,0.5608004927635193,303.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6127319335937,0.9990000128746032,1.0,0.4142053127288818,302.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6127319335937,0.9990000128746032,0.9225549697875975,0.5608004927635193,302.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6127319335937,0.9990000128746032,0.8640952706336975,2.66019606590271,300.6127014160156,284.95001220703125,292.04998779296875,291.4053649902344,300.6101379394531,303.0846252441406,300.612548828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686079502105713,1.713036726869177e-05,5.686062335968018,-1.2760610580444336,1.0,0.0,0.0,295.3616027832031,410.0,-9.793898582458496,0.0,13478.8974609375,0.0,292.2999267578125,293.1043395996094,291.7198181152344,291.73046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3996829688549042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17975400,303.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6127319335937,0.9990000128746032,0.9834256768226624,0.5325496792793274,303.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6127319335937,0.9990000128746032,1.0,0.5608004927635193,303.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6127319335937,0.9990000128746032,1.0,0.4142053127288818,302.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6127319335937,0.9990000128746032,0.9225549697875975,0.5608004927635193,302.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6127319335937,0.9990000128746032,0.8640952706336975,2.66019606590271,300.6127014160156,284.95001220703125,292.04998779296875,291.4053649902344,300.6101379394531,303.0846252441406,300.612548828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686079502105713,1.713036726869177e-05,5.686062335968018,-1.2760610580444336,1.0,0.0,0.0,295.3616027832031,410.0,-9.793898582458496,0.0,13478.8974609375,0.0,292.2999267578125,293.1043395996094,291.7198181152344,291.73046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3996829688549042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17975460,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067199707031,0.9990000128746032,0.9815062880516052,0.532548189163208,303.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067199707031,0.9990000128746032,1.0,0.5607988834381104,303.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067199707031,0.9990000128746032,1.0,0.4142041802406311,302.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067199707031,0.9990000128746032,0.9179927706718444,0.5607988834381104,302.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067199707031,0.9990000128746032,0.8579732775688171,2.660188674926758,300.606689453125,284.95001220703125,292.04998779296875,291.4259033203125,300.60430908203125,303.0769958496094,300.6065368652344,1.0,1.0,0.0,0.0,1.0,1.0,-5.686063766479492,1.7130170817836188e-05,5.686046600341797,-1.275971293449402,1.0,0.0,0.0,295.36834716796875,410.0,-8.925359725952148,0.0,13478.8671875,0.0,292.299560546875,293.1043395996094,291.6903686523437,291.6993713378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3991568386554718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17975520,303.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6060485839844,0.9990000128746032,0.9812833070755004,0.5325481295585632,303.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6060485839844,0.9990000128746032,1.0,0.5607988238334656,303.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6060485839844,0.9990000128746032,1.0,0.4142040908336639,302.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6060485839844,0.9990000128746032,0.9174683690071106,0.5607988238334656,302.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6060485839844,0.9990000128746032,0.8572720885276794,2.6601879596710205,300.60601806640625,284.95001220703125,292.04998779296875,291.42822265625,300.6036376953125,303.0761413574219,300.6058654785156,1.0,1.0,0.0,0.0,1.0,1.0,-5.686062812805176,1.7130158084910363e-05,5.6860456466674805,-1.2759649753570557,1.0,0.0,0.0,295.3688049316406,410.0,-8.849813461303711,0.0,13478.865234375,0.0,292.2995300292969,293.1043395996094,291.6873474121094,291.6961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.399101972579956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17975580,303.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.5995483398437,0.9990000128746032,0.979070246219635,0.5325478911399841,303.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.5995483398437,0.9990000128746032,1.0,0.5607985854148865,303.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.5995483398437,0.9990000128746032,1.0,0.4142039120197296,302.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.5995483398437,0.9990000128746032,0.912321388721466,0.5607985854148865,302.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5995483398437,0.9990000128746032,0.8504154682159424,2.660187005996704,300.5995178222656,284.95001220703125,292.04998779296875,291.45037841796875,300.5972595214844,303.0679931640625,300.599365234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686060428619385,1.7130128981079906e-05,5.6860432624816895,-1.275951266288757,1.0,0.0,0.0,295.3698425292969,410.0,-8.285587310791016,0.0,13478.8603515625,0.0,292.29913330078125,293.10430908203125,291.6610107421875,291.668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3986092209815979,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17975640,303.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.5995483398437,0.9990000128746032,0.979070246219635,0.5325478911399841,303.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.5995483398437,0.9990000128746032,1.0,0.5607985854148865,303.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.5995483398437,0.9990000128746032,1.0,0.4142039120197296,302.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.5995483398437,0.9990000128746032,0.912321388721466,0.5607985854148865,302.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5995483398437,0.9990000128746032,0.8504154682159424,2.660187005996704,300.5995178222656,284.95001220703125,292.04998779296875,291.45037841796875,300.5972595214844,303.0679931640625,300.599365234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686060428619385,1.7130128981079906e-05,5.6860432624816895,-1.275951266288757,1.0,0.0,0.0,295.3698425292969,410.0,-8.285587310791016,0.0,13478.8603515625,0.0,292.29913330078125,293.10430908203125,291.6610107421875,291.668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3986092209815979,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17975700,303.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.5963134765625,0.9990000128746032,0.977937638759613,0.5325484275817871,303.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.5963134765625,0.9990000128746032,1.0,0.5607991218566895,303.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.5963134765625,0.9990000128746032,1.0,0.414204329252243,302.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5963134765625,0.9990000128746032,0.9097253680229188,0.5607991218566895,302.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.5963134765625,0.9990000128746032,0.8469737768173218,2.660189628601074,300.5963134765625,284.95001220703125,292.04998779296875,291.4612121582031,300.5940856933594,303.06402587890625,300.5961608886719,1.0,1.0,0.0,0.0,1.0,1.0,-5.686066150665283,1.713019810267724e-05,5.686048984527588,-1.2759830951690674,1.0,0.0,0.0,295.3674621582031,410.0,-8.108736991882324,0.0,13478.87109375,0.0,292.2989196777344,293.10430908203125,291.6497497558594,291.6561889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3983891904354095,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17975760,303.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5931091308594,0.9990000128746032,0.9767857789993286,0.5325494408607483,303.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5931091308594,0.9990000128746032,1.0,0.5608001947402954,303.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5931091308594,0.9990000128746032,1.0,0.4142051041126251,302.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.5931091308594,0.9990000128746032,0.9071125984191896,0.5608001947402954,302.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.5931091308594,0.9990000128746032,0.843521773815155,2.660194635391236,300.59307861328125,284.95001220703125,292.04998779296875,291.47186279296875,300.5909118652344,303.06011962890625,300.59295654296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686076641082764,1.71303308889037e-05,5.686059474945068,-1.2760446071624756,1.0,0.0,0.0,295.36285400390625,410.0,-7.992879390716553,0.0,13478.8916015625,0.0,292.2987365722656,293.1042785644531,291.63970947265625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.398186057806015,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17975820,303.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.586669921875,0.9990000128746032,0.9744113087654114,0.5325528383255005,303.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.586669921875,0.9990000128746032,1.0,0.5608037710189819,303.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.586669921875,0.9990000128746032,1.0,0.41420778632164,302.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.586669921875,0.9990000128746032,0.9018248319625854,0.5608037710189819,302.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.586669921875,0.9990000128746032,0.836578369140625,2.6602118015289307,300.586669921875,284.95001220703125,292.04998779296875,291.4925842285156,300.58447265625,303.0524597167969,300.5865173339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.686111927032471,1.713078199827578e-05,5.686095237731934,-1.2762513160705566,1.0,0.0,0.0,295.3473815917969,410.0,-7.881834030151367,0.0,13478.9609375,0.0,292.2983093261719,293.1042785644531,291.62359619140625,291.62811279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3978319466114044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17975880,303.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.586669921875,0.9990000128746032,0.9744113087654114,0.5325528383255005,303.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.586669921875,0.9990000128746032,1.0,0.5608037710189819,303.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.586669921875,0.9990000128746032,1.0,0.41420778632164,302.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.586669921875,0.9990000128746032,0.9018248319625854,0.5608037710189819,302.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.586669921875,0.9990000128746032,0.836578369140625,2.6602118015289307,300.586669921875,284.95001220703125,292.04998779296875,291.4925842285156,300.58447265625,303.0524597167969,300.5865173339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.686111927032471,1.713078199827578e-05,5.686095237731934,-1.2762513160705566,1.0,0.0,0.0,295.3473815917969,410.0,-7.881834030151367,0.0,13478.9609375,0.0,292.2983093261719,293.1042785644531,291.62359619140625,291.62811279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3978319466114044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17975940,303.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5802917480469,0.9990000128746032,0.9719540476799012,0.5325571894645691,303.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.5802917480469,0.9990000128746032,1.0,0.5608083605766296,303.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.5802917480469,0.9990000128746032,1.0,0.4142111241817474,302.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.5802917480469,0.9990000128746032,0.8964638710021973,0.5608083605766296,302.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.5802917480469,0.9990000128746032,0.8295873403549194,2.66023325920105,300.58026123046875,284.95001220703125,292.04998779296875,291.5126037597656,300.5780944824219,303.044921875,300.5801086425781,1.0,1.0,0.0,0.0,1.0,1.0,-5.6861572265625,1.7131353160948493e-05,5.686140060424805,-1.276512861251831,1.0,0.0,0.0,295.32781982421875,410.0,-7.811434745788574,0.0,13479.046875,0.0,292.29791259765625,293.104248046875,291.6114807128906,291.61492919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3975300788879394,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17976000,303.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5802917480469,0.9990000128746032,0.9719540476799012,0.5325571894645691,303.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.5802917480469,0.9990000128746032,1.0,0.5608083605766296,303.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.5802917480469,0.9990000128746032,1.0,0.4142111241817474,302.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.5802917480469,0.9990000128746032,0.8964638710021973,0.5608083605766296,302.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.5802917480469,0.9990000128746032,0.8295873403549194,2.66023325920105,300.58026123046875,284.95001220703125,292.04998779296875,291.5126037597656,300.5780944824219,303.044921875,300.5801086425781,1.0,1.0,0.0,0.0,1.0,1.0,-5.6861572265625,1.7131353160948493e-05,5.686140060424805,-1.276512861251831,1.0,0.0,0.0,295.32781982421875,410.0,-7.811434745788574,0.0,13479.046875,0.0,292.29791259765625,293.104248046875,291.6114807128906,291.61492919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3975300788879394,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17976060,303.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.573974609375,0.9990000128746032,0.9694135189056396,0.5325613617897034,303.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.573974609375,0.9990000128746032,0.9996668100357056,0.560812771320343,303.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.573974609375,0.9990000128746032,1.0,0.4142144024372101,302.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.573974609375,0.9990000128746032,0.891028881072998,0.560812771320343,302.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.573974609375,0.9990000128746032,0.8225477337837219,2.6602542400360107,300.5739440917969,284.95001220703125,292.04998779296875,291.5318298339844,300.57183837890625,303.0375671386719,300.5738220214844,1.0,1.0,0.0,0.0,1.0,1.0,-5.6862006187438965,1.7131904314737767e-05,5.686183452606201,-1.276766300201416,1.0,0.0,0.0,295.3088684082031,410.0,-7.691396713256836,0.0,13479.1318359375,0.0,292.2975158691406,293.1042175292969,291.6028747558594,291.6054077148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3972749412059784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17976120,303.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.573974609375,0.9990000128746032,0.9694135189056396,0.5325613617897034,303.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.573974609375,0.9990000128746032,0.9996668100357056,0.560812771320343,303.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.573974609375,0.9990000128746032,1.0,0.4142144024372101,302.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.573974609375,0.9990000128746032,0.891028881072998,0.560812771320343,302.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.573974609375,0.9990000128746032,0.8225477337837219,2.6602542400360107,300.5739440917969,284.95001220703125,292.04998779296875,291.5318298339844,300.57183837890625,303.0375671386719,300.5738220214844,1.0,1.0,0.0,0.0,1.0,1.0,-5.6862006187438965,1.7131904314737767e-05,5.686183452606201,-1.276766300201416,1.0,0.0,0.0,295.3088684082031,410.0,-7.691396713256836,0.0,13479.1318359375,0.0,292.2975158691406,293.1042175292969,291.6028747558594,291.6054077148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3972749412059784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17976180,303.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.56787109375,0.9990000128746032,0.966796875,0.5325645804405212,303.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.56787109375,0.9990000128746032,0.9989871978759766,0.5608161687850952,303.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.56787109375,0.9990000128746032,1.0,0.4142169058322906,302.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.56787109375,0.9990000128746032,0.8855260014533997,0.5608161687850952,302.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.56787109375,0.9990000128746032,0.8154635429382324,2.6602704524993896,300.5678405761719,284.95001220703125,292.04998779296875,291.55029296875,300.5657958984375,303.03033447265625,300.5677185058594,1.0,1.0,0.0,0.0,1.0,1.0,-5.686234474182129,1.7132329958258197e-05,5.686217308044434,-1.276960849761963,1.0,0.0,0.0,295.2943115234375,410.0,-7.481710910797119,0.0,13479.1962890625,0.0,292.297119140625,293.1042175292969,291.5971069335937,291.59881591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.397059291601181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17976240,303.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.56787109375,0.9990000128746032,0.966796875,0.5325645804405212,303.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.56787109375,0.9990000128746032,0.9989871978759766,0.5608161687850952,303.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.56787109375,0.9990000128746032,1.0,0.4142169058322906,302.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.56787109375,0.9990000128746032,0.8855260014533997,0.5608161687850952,302.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.56787109375,0.9990000128746032,0.8154635429382324,2.6602704524993896,300.5678405761719,284.95001220703125,292.04998779296875,291.55029296875,300.5657958984375,303.03033447265625,300.5677185058594,1.0,1.0,0.0,0.0,1.0,1.0,-5.686234474182129,1.7132329958258197e-05,5.686217308044434,-1.276960849761963,1.0,0.0,0.0,295.2943115234375,410.0,-7.481710910797119,0.0,13479.1962890625,0.0,292.297119140625,293.1042175292969,291.5971069335937,291.59881591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.397059291601181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17976300,303.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.5649108886719,0.9990000128746032,0.9654601812362672,0.5325656533241272,303.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.5649108886719,0.9990000128746032,0.998620331287384,0.560817301273346,303.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,300.5649108886719,0.9990000128746032,1.0,0.4142177402973175,302.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5649108886719,0.9990000128746032,0.8827491998672485,0.560817301273346,302.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5649108886719,0.9990000128746032,0.8119049072265625,2.66027569770813,300.5648803710937,284.95001220703125,292.04998779296875,291.5592041015625,300.5628662109375,303.0267639160156,300.56475830078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686245441436768,1.7132471839431673e-05,5.686228275299072,-1.2770264148712158,1.0,0.0,0.0,295.2893981933594,410.0,-7.343555450439453,0.0,13479.2177734375,0.0,292.29693603515625,293.10418701171875,291.5951843261719,291.5965270996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3969653248786926,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17976360,302.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.5619812011719,0.9990000128746032,0.964103937149048,0.5325666666030884,303.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5619812011719,0.9990000128746032,0.998234748840332,0.5608183741569519,303.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.5619812011719,0.9990000128746032,1.0,0.4142185151576996,302.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.5619812011719,0.9990000128746032,0.8799548745155334,0.5608183741569519,302.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.5619812011719,0.9990000128746032,0.8083347082138062,2.660280704498291,300.5619506835937,284.95001220703125,292.04998779296875,291.56793212890625,300.5599670410156,303.0232238769531,300.56182861328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686255931854248,1.7132604625658132e-05,5.686238765716553,-1.2770869731903076,1.0,0.0,0.0,295.2848815917969,410.0,-7.219143390655518,0.0,13479.2373046875,0.0,292.2967224121094,293.10418701171875,291.5938720703125,291.5948791503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3968803882598877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17976420,302.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5567932128906,0.9990000128746032,0.9613289833068848,0.5325626730918884,303.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.5567932128906,0.9990000128746032,0.9974029660224916,0.5608141422271729,303.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.5567932128906,0.9990000128746032,1.0,0.4142154157161712,302.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.5567932128906,0.9990000128746032,0.8743100166320801,0.5608141422271729,302.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.5567932128906,0.9990000128746032,0.8011593818664551,2.6602606773376465,300.5567626953125,284.95001220703125,292.04998779296875,291.5847473144531,300.55499267578125,303.01629638671875,300.556640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686214447021484,1.7132077118731104e-05,5.686197280883789,-1.2768453359603882,1.0,0.0,0.0,295.3029479980469,410.0,-6.568618297576904,0.0,13479.1572265625,0.0,292.2963256835937,293.1041564941406,291.5931701660156,291.59356689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3967443108558655,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17976480,302.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5567932128906,0.9990000128746032,0.9613289833068848,0.5325626730918884,303.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.5567932128906,0.9990000128746032,0.9974029660224916,0.5608141422271729,303.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.5567932128906,0.9990000128746032,1.0,0.4142154157161712,302.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.5567932128906,0.9990000128746032,0.8743100166320801,0.5608141422271729,302.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.5567932128906,0.9990000128746032,0.8011593818664551,2.6602606773376465,300.5567626953125,284.95001220703125,292.04998779296875,291.5847473144531,300.55499267578125,303.01629638671875,300.556640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686214447021484,1.7132077118731104e-05,5.686197280883789,-1.2768453359603882,1.0,0.0,0.0,295.3029479980469,410.0,-6.568618297576904,0.0,13479.1572265625,0.0,292.2963256835937,293.1041564941406,291.5931701660156,291.59356689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3967443108558655,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17976540,302.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5520324707031,0.9990000128746032,0.9584835767745972,0.5325561761856079,303.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5520324707031,0.9990000128746032,0.996502697467804,0.5608072876930237,303.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5520324707031,0.9990000128746032,1.0,0.4142103493213653,302.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.5520324707031,0.9990000128746032,0.8686017394065857,0.5608072876930237,302.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.5520324707031,0.9990000128746032,0.793944776058197,2.6602282524108887,300.5520324707031,284.95001220703125,292.04998779296875,291.6007080078125,300.5504150390625,303.009521484375,300.5519104003906,1.0,1.0,0.0,0.0,1.0,1.0,-5.68614673614502,1.713121855573263e-05,5.686129570007324,-1.2764517068862915,1.0,0.0,0.0,295.3323974609375,410.0,-5.946310043334961,0.0,13479.0263671875,0.0,292.2959289550781,293.1041564941406,291.59429931640625,291.5942077636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3966425657272339,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17976600,302.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5520324707031,0.9990000128746032,0.9584835767745972,0.5325561761856079,303.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5520324707031,0.9990000128746032,0.996502697467804,0.5608072876930237,303.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5520324707031,0.9990000128746032,1.0,0.4142103493213653,302.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.5520324707031,0.9990000128746032,0.8686017394065857,0.5608072876930237,302.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.5520324707031,0.9990000128746032,0.793944776058197,2.6602282524108887,300.5520324707031,284.95001220703125,292.04998779296875,291.6007080078125,300.5504150390625,303.009521484375,300.5519104003906,1.0,1.0,0.0,0.0,1.0,1.0,-5.68614673614502,1.713121855573263e-05,5.686129570007324,-1.2764517068862915,1.0,0.0,0.0,295.3323974609375,410.0,-5.946310043334961,0.0,13479.0263671875,0.0,292.2959289550781,293.1041564941406,291.59429931640625,291.5942077636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3966425657272339,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17976660,302.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.54754638671875,0.9990000128746032,0.9555704593658448,0.5325487852096558,303.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.54754638671875,0.9990000128746032,0.9955369234085084,0.5607995390892029,303.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.54754638671875,0.9990000128746032,1.0,0.4142046272754669,302.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.54754638671875,0.9990000128746032,0.8628329038619995,0.5607995390892029,302.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.54754638671875,0.9990000128746032,0.7866922616958618,2.660191535949707,300.5475158691406,284.95001220703125,292.04998779296875,291.6158142089844,300.5460205078125,303.0028686523437,300.54742431640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686069965362549,1.713024903438054e-05,5.6860527992248535,-1.2760066986083984,1.0,0.0,0.0,295.3656921386719,410.0,-5.477145671844482,0.0,13478.87890625,0.0,292.2955322265625,293.1041259765625,291.596923828125,291.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3965675234794616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17976720,302.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.54754638671875,0.9990000128746032,0.9555704593658448,0.5325487852096558,303.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.54754638671875,0.9990000128746032,0.9955369234085084,0.5607995390892029,303.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.54754638671875,0.9990000128746032,1.0,0.4142046272754669,302.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.54754638671875,0.9990000128746032,0.8628329038619995,0.5607995390892029,302.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.54754638671875,0.9990000128746032,0.7866922616958618,2.660191535949707,300.5475158691406,284.95001220703125,292.04998779296875,291.6158142089844,300.5460205078125,303.0028686523437,300.54742431640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686069965362549,1.713024903438054e-05,5.6860527992248535,-1.2760066986083984,1.0,0.0,0.0,295.3656921386719,410.0,-5.477145671844482,0.0,13478.87890625,0.0,292.2955322265625,293.1041259765625,291.596923828125,291.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3965675234794616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17976780,302.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5431823730469,0.9990000128746032,0.9525821208953856,0.5325414538383484,303.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5431823730469,0.9990000128746032,0.9944989681243896,0.5607917904853821,303.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.5431823730469,0.9990000128746032,1.0,0.4141989052295685,302.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.5431823730469,0.9990000128746032,0.8569972515106201,0.5607917904853821,302.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.5431823730469,0.9990000128746032,0.7793973684310913,2.6601548194885254,300.54315185546875,284.95001220703125,292.04998779296875,291.6300048828125,300.5417175292969,302.996337890625,300.5430603027344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685993671417236,1.7129281332017854e-05,5.685976505279541,-1.2755625247955322,1.0,0.0,0.0,295.39892578125,410.0,-5.1785759925842285,0.0,13478.7314453125,0.0,292.2951354980469,293.1040954589844,291.60089111328125,291.6000366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3965148329734802,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17976840,302.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5431823730469,0.9990000128746032,0.9525821208953856,0.5325414538383484,303.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5431823730469,0.9990000128746032,0.9944989681243896,0.5607917904853821,303.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.5431823730469,0.9990000128746032,1.0,0.4141989052295685,302.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.5431823730469,0.9990000128746032,0.8569972515106201,0.5607917904853821,302.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.5431823730469,0.9990000128746032,0.7793973684310913,2.6601548194885254,300.54315185546875,284.95001220703125,292.04998779296875,291.6300048828125,300.5417175292969,302.996337890625,300.5430603027344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685993671417236,1.7129281332017854e-05,5.685976505279541,-1.2755625247955322,1.0,0.0,0.0,295.39892578125,410.0,-5.1785759925842285,0.0,13478.7314453125,0.0,292.2951354980469,293.1040954589844,291.60089111328125,291.6000366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3965148329734802,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17976900,302.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5409851074219,0.9990000128746032,0.951062798500061,0.5325382351875305,303.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.5409851074219,0.9990000128746032,0.9939558506011964,0.5607883930206299,303.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.5409851074219,0.9990000128746032,1.0,0.4141964018344879,302.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.5409851074219,0.9990000128746032,0.8540570735931396,0.5607883930206299,302.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.5409851074219,0.9990000128746032,0.7757355570793152,2.6601386070251465,300.5409545898437,284.95001220703125,292.04998779296875,291.6367492675781,300.5395202636719,302.9931030273437,300.5408630371094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685960292816162,1.7128857507486828e-05,5.685943126678467,-1.2753679752349854,1.0,0.0,0.0,295.4134826660156,410.0,-5.098761081695557,0.0,13478.6669921875,0.0,292.294921875,293.1040954589844,291.6032409667969,291.60223388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3964938223361969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17976960,302.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.53875732421875,0.9990000128746032,0.949524223804474,0.5325356125831604,303.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.53875732421875,0.9990000128746032,0.9933945536613464,0.5607856512069702,303.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.53875732421875,0.9990000128746032,1.0,0.4141943752765655,302.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.53875732421875,0.9990000128746032,0.851099967956543,0.5607856512069702,302.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.53875732421875,0.9990000128746032,0.7720624208450317,2.660125732421875,300.5387268066406,284.95001220703125,292.04998779296875,291.6432800292969,300.53729248046875,302.9898681640625,300.53863525390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685932636260986,1.7128511899500154e-05,5.685915946960449,-1.2752093076705933,1.0,0.0,0.0,295.42535400390625,410.0,-5.076068878173828,0.0,13478.6142578125,0.0,292.29473876953125,293.10406494140625,291.6058349609375,291.60467529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3964757323265075,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17977020,302.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.5341186523437,0.9990000128746032,0.946386992931366,0.5325327515602112,303.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.5341186523437,0.9990000128746032,0.9922151565551758,0.5607826113700867,303.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.5341186523437,0.9990000128746032,1.0,0.4141921103000641,302.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.5341186523437,0.9990000128746032,0.8451328277587891,0.5607826113700867,302.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5341186523437,0.9990000128746032,0.7646806836128235,2.66011118888855,300.5340881347656,284.95001220703125,292.04998779296875,291.6556396484375,300.5325927734375,302.98345947265625,300.53399658203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.68590259552002,1.7128131730714813e-05,5.685885906219482,-1.275034785270691,1.0,0.0,0.0,295.4383850097656,410.0,-5.208420753479004,0.0,13478.556640625,0.0,292.2943420410156,293.10406494140625,291.6116027832031,291.6102294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3964453637599945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
