time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977080,302.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.5341186523437,0.9990000128746032,0.946386992931366,0.5325327515602112,303.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.5341186523437,0.9990000128746032,0.9922151565551758,0.5607826113700867,303.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.5341186523437,0.9990000128746032,1.0,0.4141921103000641,302.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.5341186523437,0.9990000128746032,0.8451328277587891,0.5607826113700867,302.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5341186523437,0.9990000128746032,0.7646806836128235,2.66011118888855,300.5340881347656,284.95001220703125,292.04998779296875,291.6556396484375,300.5325927734375,302.98345947265625,300.53399658203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.68590259552002,1.7128131730714813e-05,5.685885906219482,-1.275034785270691,1.0,0.0,0.0,295.4383850097656,410.0,-5.208420753479004,0.0,13478.556640625,0.0,292.2943420410156,293.10406494140625,291.6116027832031,291.6102294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3964453637599945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17977140,302.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5291748046875,0.9990000128746032,0.9431737661361694,0.5325330495834351,303.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.5291748046875,0.9990000128746032,0.9909643530845642,0.5607829689979553,303.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5291748046875,0.9990000128746032,1.0,0.4141923785209656,302.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.5291748046875,0.9990000128746032,0.8390989303588867,0.5607829689979553,302.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.5291748046875,0.9990000128746032,0.7572530508041382,2.6601128578186035,300.5291442871094,284.95001220703125,292.04998779296875,291.6670227050781,300.5275573730469,302.97705078125,300.5290222167969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685906410217285,1.7128175386460498e-05,5.68588924407959,-1.2750550508499146,1.0,0.0,0.0,295.4368896484375,410.0,-5.504055500030518,0.0,13478.5634765625,0.0,292.2939453125,293.1040344238281,291.61798095703125,291.6164245605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3964177370071411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17977200,302.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5291748046875,0.9990000128746032,0.9431737661361694,0.5325330495834351,303.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.5291748046875,0.9990000128746032,0.9909643530845642,0.5607829689979553,303.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5291748046875,0.9990000128746032,1.0,0.4141923785209656,302.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.5291748046875,0.9990000128746032,0.8390989303588867,0.5607829689979553,302.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.5291748046875,0.9990000128746032,0.7572530508041382,2.6601128578186035,300.5291442871094,284.95001220703125,292.04998779296875,291.6670227050781,300.5275573730469,302.97705078125,300.5290222167969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685906410217285,1.7128175386460498e-05,5.68588924407959,-1.2750550508499146,1.0,0.0,0.0,295.4368896484375,410.0,-5.504055500030518,0.0,13478.5634765625,0.0,292.2939453125,293.1040344238281,291.61798095703125,291.6164245605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3964177370071411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17977260,302.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.52392578125,0.9990000128746032,0.9398735761642456,0.532535970211029,303.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.52392578125,0.9990000128746032,0.9896318316459656,0.5607860684394836,303.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.52392578125,0.9990000128746032,1.0,0.4141946732997894,302.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.52392578125,0.9990000128746032,0.8329886198043823,0.5607860684394836,302.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.52392578125,0.9990000128746032,0.7497721314430237,2.660127639770508,300.52392578125,284.95001220703125,292.04998779296875,291.67742919921875,300.5222473144531,302.9706726074219,300.5238037109375,1.0,1.0,0.0,0.0,1.0,1.0,-5.68593692779541,1.712856101221405e-05,5.685919761657715,-1.2752323150634766,1.0,0.0,0.0,295.4236145019531,410.0,-5.832137584686279,0.0,13478.6220703125,0.0,292.2935485839844,293.10400390625,291.62481689453125,291.6231384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3963900506496429,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17977320,302.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.52392578125,0.9990000128746032,0.9398735761642456,0.532535970211029,303.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.52392578125,0.9990000128746032,0.9896318316459656,0.5607860684394836,303.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.52392578125,0.9990000128746032,1.0,0.4141946732997894,302.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.52392578125,0.9990000128746032,0.8329886198043823,0.5607860684394836,302.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.52392578125,0.9990000128746032,0.7497721314430237,2.660127639770508,300.52392578125,284.95001220703125,292.04998779296875,291.67742919921875,300.5222473144531,302.9706726074219,300.5238037109375,1.0,1.0,0.0,0.0,1.0,1.0,-5.68593692779541,1.712856101221405e-05,5.685919761657715,-1.2752323150634766,1.0,0.0,0.0,295.4236145019531,410.0,-5.832137584686279,0.0,13478.6220703125,0.0,292.2935485839844,293.10400390625,291.62481689453125,291.6231384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3963900506496429,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17977380,302.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5186462402344,0.9990000128746032,0.9365050196647644,0.5325394868850708,303.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.5186462402344,0.9990000128746032,0.9882349371910096,0.5607897639274597,303.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.5186462402344,0.9990000128746032,1.0,0.4141973853111267,302.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.5186462402344,0.9990000128746032,0.82681804895401,0.5607897639274597,302.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5186462402344,0.9990000128746032,0.7422494292259216,2.6601450443267822,300.51861572265625,284.95001220703125,292.04998779296875,291.68682861328125,300.51690673828125,302.9643249511719,300.5184936523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685973167419434,1.7129024854511954e-05,5.685956001281738,-1.275444746017456,1.0,0.0,0.0,295.4077453613281,410.0,-6.060081481933594,0.0,13478.6923828125,0.0,292.29315185546875,293.10400390625,291.6318664550781,291.630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3963622152805328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17977440,302.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5186462402344,0.9990000128746032,0.9365050196647644,0.5325394868850708,303.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.5186462402344,0.9990000128746032,0.9882349371910096,0.5607897639274597,303.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.5186462402344,0.9990000128746032,1.0,0.4141973853111267,302.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.5186462402344,0.9990000128746032,0.82681804895401,0.5607897639274597,302.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5186462402344,0.9990000128746032,0.7422494292259216,2.6601450443267822,300.51861572265625,284.95001220703125,292.04998779296875,291.68682861328125,300.51690673828125,302.9643249511719,300.5184936523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685973167419434,1.7129024854511954e-05,5.685956001281738,-1.275444746017456,1.0,0.0,0.0,295.4077453613281,410.0,-6.060081481933594,0.0,13478.6923828125,0.0,292.29315185546875,293.10400390625,291.6318664550781,291.630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3963622152805328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17977500,302.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5160217285156,0.9990000128746032,0.9347902536392212,0.5325408577919006,303.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.5160217285156,0.9990000128746032,0.9875075817108154,0.5607911348342896,303.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5160217285156,0.9990000128746032,1.0,0.4141984283924103,302.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.5160217285156,0.9990000128746032,0.8237057328224182,0.5607911348342896,302.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5160217285156,0.9990000128746032,0.7384696006774902,2.660151720046997,300.5159912109375,284.95001220703125,292.04998779296875,291.691162109375,300.5142822265625,302.961181640625,300.515869140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859869956970215,1.7129199477494694e-05,5.685969829559326,-1.2755248546600342,1.0,0.0,0.0,295.4017333984375,410.0,-6.091003894805908,0.0,13478.7197265625,0.0,292.2929382324219,293.1039733886719,291.6354675292969,291.6336975097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3963487446308136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17977560,302.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.5134582519531,0.9990000128746032,0.9330532550811768,0.5325417518615723,303.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.5134582519531,0.9990000128746032,0.986759066581726,0.560792088508606,303.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.5134582519531,0.9990000128746032,1.0,0.4141991138458252,302.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5134582519531,0.9990000128746032,0.8205736875534058,0.560792088508606,302.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.5134582519531,0.9990000128746032,0.7346763610839844,2.66015625,300.513427734375,284.95001220703125,292.04998779296875,291.6952209472656,300.51171875,302.9580383300781,300.5133056640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859965324401855,1.712931589281652e-05,5.68597936630249,-1.275578856468201,1.0,0.0,0.0,295.397705078125,410.0,-6.066506862640381,0.0,13478.7373046875,0.0,292.2927551269531,293.1039733886719,291.6390991210937,291.6372985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3963358998298645,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17977620,302.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5084533691406,0.9990000128746032,0.9295310378074646,0.5325424075126648,303.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.5084533691406,0.9990000128746032,0.985215961933136,0.5607928037643433,303.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.5084533691406,0.9990000128746032,0.9999547600746156,0.4141996204853058,302.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5084533691406,0.9990000128746032,0.8142666220664978,0.5607928037643433,302.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.5084533691406,0.9990000128746032,0.72706139087677,2.6601595878601074,300.5084228515625,284.95001220703125,292.04998779296875,291.7025756835937,300.5067749023437,302.9518127441406,300.5083312988281,1.0,1.0,0.0,0.0,1.0,1.0,-5.6860032081604,1.712940320430789e-05,5.685986042022705,-1.2756187915802002,1.0,0.0,0.0,295.39471435546875,410.0,-5.912568092346191,0.0,13478.7509765625,0.0,292.2923583984375,293.1039428710937,291.6463317871094,291.6445007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3963119387626648,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17977680,302.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5084533691406,0.9990000128746032,0.9295310378074646,0.5325424075126648,303.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.5084533691406,0.9990000128746032,0.985215961933136,0.5607928037643433,303.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.5084533691406,0.9990000128746032,0.9999547600746156,0.4141996204853058,302.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5084533691406,0.9990000128746032,0.8142666220664978,0.5607928037643433,302.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.5084533691406,0.9990000128746032,0.72706139087677,2.6601595878601074,300.5084228515625,284.95001220703125,292.04998779296875,291.7025756835937,300.5067749023437,302.9518127441406,300.5083312988281,1.0,1.0,0.0,0.0,1.0,1.0,-5.6860032081604,1.712940320430789e-05,5.685986042022705,-1.2756187915802002,1.0,0.0,0.0,295.39471435546875,410.0,-5.912568092346191,0.0,13478.7509765625,0.0,292.2923583984375,293.1039428710937,291.6463317871094,291.6445007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3963119387626648,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17977740,302.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.50360107421875,0.9990000128746032,0.925945281982422,0.5325420498847961,303.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.50360107421875,0.9990000128746032,0.9836120009422302,0.5607923865318298,303.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.50360107421875,0.9990000128746032,0.9993605613708496,0.4141993522644043,302.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.50360107421875,0.9990000128746032,0.8079028129577637,0.5607923865318298,302.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.50360107421875,0.9990000128746032,0.7194089293479919,2.6601576805114746,300.50360107421875,284.95001220703125,292.04998779296875,291.7088317871094,300.50201416015625,302.94561767578125,300.50347900390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685999870300293,1.7129357729572803e-05,5.685982704162598,-1.2755978107452393,1.0,0.0,0.0,295.3962707519531,410.0,-5.708115577697754,0.0,13478.7431640625,0.0,292.2919616699219,293.1039428710937,291.6534729003906,291.65167236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3962897360324859,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17977800,302.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.50360107421875,0.9990000128746032,0.925945281982422,0.5325420498847961,303.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.50360107421875,0.9990000128746032,0.9836120009422302,0.5607923865318298,303.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.50360107421875,0.9990000128746032,0.9993605613708496,0.4141993522644043,302.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.50360107421875,0.9990000128746032,0.8079028129577637,0.5607923865318298,302.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.50360107421875,0.9990000128746032,0.7194089293479919,2.6601576805114746,300.50360107421875,284.95001220703125,292.04998779296875,291.7088317871094,300.50201416015625,302.94561767578125,300.50347900390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685999870300293,1.7129357729572803e-05,5.685982704162598,-1.2755978107452393,1.0,0.0,0.0,295.3962707519531,410.0,-5.708115577697754,0.0,13478.7431640625,0.0,292.2919616699219,293.1039428710937,291.6534729003906,291.65167236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3962897360324859,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17977860,302.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.5009460449219,0.9990000128746032,0.9239045977592468,0.532541811466217,303.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.5009460449219,0.9990000128746032,0.9826818704605104,0.5607921481132507,303.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5009460449219,0.9990000128746032,0.9989935755729676,0.4141991734504699,302.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5009460449219,0.9990000128746032,0.8043112754821777,0.5607921481132507,302.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5009460449219,0.9990000128746032,0.7151064276695251,2.660156488418579,300.5009155273437,284.95001220703125,292.04998779296875,291.7118835449219,300.4993591308594,302.94219970703125,300.5008239746094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685997009277344,1.712932498776354e-05,5.685979843139648,-1.2755825519561768,1.0,0.0,0.0,295.3974304199219,410.0,-5.616484642028809,0.0,13478.73828125,0.0,292.2917175292969,293.1039123535156,291.6573486328125,291.6556091308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3962773978710174,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17977920,302.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4988708496094,0.9990000128746032,0.9222820401191713,0.5325416922569275,303.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4988708496094,0.9990000128746032,0.9819339513778688,0.5607920289039612,303.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4988708496094,0.9990000128746032,0.998687982559204,0.4141990840435028,302.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.4988708496094,0.9990000128746032,0.8014700412750244,0.5607920289039612,302.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4988708496094,0.9990000128746032,0.7117106914520264,2.660156011581421,300.49884033203125,284.95001220703125,292.04998779296875,291.7140197753906,300.4972839355469,302.93951416015625,300.4987487792969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685996055603027,1.712931043584831e-05,5.685978889465332,-1.275576114654541,1.0,0.0,0.0,295.3978881835937,410.0,-5.562809467315674,0.0,13478.736328125,0.0,292.2915344238281,293.1039123535156,291.6603698730469,291.6586303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.396267294883728,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17977980,302.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.4941101074219,0.9990000128746032,0.9185265898704528,0.5325421094894409,303.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4941101074219,0.9990000128746032,0.9801681637763976,0.5607925057411194,303.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4941101074219,0.9990000128746032,0.9979224801063538,0.4141994118690491,302.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4941101074219,0.9990000128746032,0.794955313205719,0.5607925057411194,302.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.4941101074219,0.9990000128746032,0.7039576768875122,2.660158157348633,300.4940795898437,284.95001220703125,292.04998779296875,291.71807861328125,300.4925231933594,302.9335021972656,300.4939880371094,1.0,1.0,0.0,0.0,1.0,1.0,-5.686000347137451,1.712936682451982e-05,5.685983180999756,-1.2756017446517944,1.0,0.0,0.0,295.39599609375,410.0,-5.5119171142578125,0.0,13478.7451171875,0.0,292.2911376953125,293.1038818359375,291.6668701171875,291.6651916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3962408006191253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17978040,302.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.4941101074219,0.9990000128746032,0.9185265898704528,0.5325421094894409,303.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4941101074219,0.9990000128746032,0.9801681637763976,0.5607925057411194,303.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4941101074219,0.9990000128746032,0.9979224801063538,0.4141994118690491,302.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4941101074219,0.9990000128746032,0.794955313205719,0.5607925057411194,302.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.4941101074219,0.9990000128746032,0.7039576768875122,2.660158157348633,300.4940795898437,284.95001220703125,292.04998779296875,291.71807861328125,300.4925231933594,302.9335021972656,300.4939880371094,1.0,1.0,0.0,0.0,1.0,1.0,-5.686000347137451,1.712936682451982e-05,5.685983180999756,-1.2756017446517944,1.0,0.0,0.0,295.39599609375,410.0,-5.5119171142578125,0.0,13478.7451171875,0.0,292.2911376953125,293.1038818359375,291.6668701171875,291.6651916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3962408006191253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17978100,302.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4917297363281,0.9990000128746032,0.916633129119873,0.5325424075126648,303.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4917297363281,0.9990000128746032,0.9792702794075012,0.5607928037643433,303.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4917297363281,0.9990000128746032,0.997523844242096,0.4141996502876282,302.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4917297363281,0.9990000128746032,0.791684091091156,0.5607928037643433,302.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.4917297363281,0.9990000128746032,0.7000718712806702,2.6601595878601074,300.49169921875,284.95001220703125,292.04998779296875,291.7196960449219,300.4901733398437,302.93048095703125,300.4916076660156,1.0,1.0,0.0,0.0,1.0,1.0,-5.686003684997559,1.71294068422867e-05,5.685986518859863,-1.2756202220916748,1.0,0.0,0.0,295.39459228515625,410.0,-5.495343208312988,0.0,13478.7509765625,0.0,292.2909545898437,293.1038818359375,291.6700134277344,291.6684265136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3962266147136688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17978160,302.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4893493652344,0.9990000128746032,0.9147149920463562,0.5325428247451782,303.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4893493652344,0.9990000128746032,0.978348970413208,0.5607932209968567,303.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4893493652344,0.9990000128746032,0.9971004128456116,0.414199948310852,302.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.4893493652344,0.9990000128746032,0.7883909940719604,0.5607932209968567,302.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4893493652344,0.9990000128746032,0.6961713433265686,2.66016149520874,300.4893493652344,284.95001220703125,292.04998779296875,291.72100830078125,300.48779296875,302.9275207519531,300.4892272949219,1.0,1.0,0.0,0.0,1.0,1.0,-5.686007499694824,1.7129457773989998e-05,5.685990333557129,-1.2756434679031372,1.0,0.0,0.0,295.3928527832031,410.0,-5.481573104858398,0.0,13478.7587890625,0.0,292.2907409667969,293.1038513183594,291.67303466796875,291.6714782714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3962107002735138,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17978220,302.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4857177734375,0.9990000128746032,0.9116700291633606,0.532542884349823,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4857177734375,0.9990000128746032,0.9768707156181335,0.5607932806015015,303.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,300.4857177734375,0.9990000128746032,0.9964017271995544,0.4142000079154968,302.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4857177734375,0.9990000128746032,0.7831910252571106,0.5607932806015015,302.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.4857177734375,0.9990000128746032,0.6900274753570557,2.66016173362732,300.4856872558594,284.95001220703125,292.04998779296875,291.7225036621094,300.4841613769531,302.9228515625,300.485595703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686007976531982,1.7129465049947612e-05,5.685991287231445,-1.2756471633911133,1.0,0.0,0.0,295.392578125,410.0,-5.411261081695557,0.0,13478.759765625,0.0,292.2904357910156,293.1038513183594,291.6775207519531,291.6760559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3961834013462066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17978280,302.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,300.4847106933594,0.9990000128746032,0.91083425283432,0.5325428247451782,303.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4847106933594,0.9990000128746032,0.9764639735221864,0.5607932209968567,303.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.4847106933594,0.9990000128746032,0.9962083697319032,0.4141999781131744,302.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4847106933594,0.9990000128746032,0.7817654609680176,0.5607932209968567,302.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.4847106933594,0.9990000128746032,0.6883440017700195,2.66016173362732,300.48468017578125,284.95001220703125,292.04998779296875,291.7228088378906,300.4831848144531,302.92156982421875,300.4845886230469,1.0,1.0,0.0,0.0,1.0,1.0,-5.686007976531982,1.7129461411968805e-05,5.685990810394287,-1.275645136833191,1.0,0.0,0.0,295.3927307128906,410.0,-5.3874688148498535,0.0,13478.7587890625,0.0,292.29034423828125,293.1038513183594,291.6787414550781,291.67730712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3961758017539978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17978340,302.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,300.4801940917969,0.9990000128746032,0.9068665504455566,0.53254234790802,303.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4801940917969,0.9990000128746032,0.9744961857795716,0.5607927441596985,303.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4801940917969,0.9990000128746032,0.9952284097671508,0.4141995906829834,302.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4801940917969,0.9990000128746032,0.775063157081604,0.5607927441596985,302.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4801940917969,0.9990000128746032,0.6804649829864502,2.6601593494415283,300.48016357421875,284.95001220703125,292.04998779296875,291.723388671875,300.47869873046875,302.9157409667969,300.4800720214844,1.0,1.0,0.0,0.0,1.0,1.0,-5.686002731323242,1.712939774733968e-05,5.685985565185547,-1.2756166458129885,1.0,0.0,0.0,295.3948669433594,410.0,-5.263100624084473,0.0,13478.75,0.0,292.2899475097656,293.10382080078125,291.6837158203125,291.68243408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3961344361305237,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17978400,302.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,300.4801940917969,0.9990000128746032,0.9068665504455566,0.53254234790802,303.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4801940917969,0.9990000128746032,0.9744961857795716,0.5607927441596985,303.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4801940917969,0.9990000128746032,0.9952284097671508,0.4141995906829834,302.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4801940917969,0.9990000128746032,0.775063157081604,0.5607927441596985,302.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4801940917969,0.9990000128746032,0.6804649829864502,2.6601593494415283,300.48016357421875,284.95001220703125,292.04998779296875,291.723388671875,300.47869873046875,302.9157409667969,300.4800720214844,1.0,1.0,0.0,0.0,1.0,1.0,-5.686002731323242,1.712939774733968e-05,5.685985565185547,-1.2756166458129885,1.0,0.0,0.0,295.3948669433594,410.0,-5.263100624084473,0.0,13478.75,0.0,292.2899475097656,293.10382080078125,291.6837158203125,291.68243408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3961344361305237,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17978460,302.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4757080078125,0.9990000128746032,0.9028246998786926,0.5325419306755066,303.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.4757080078125,0.9990000128746032,0.9724578261375428,0.5607923269271851,303.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.4757080078125,0.9990000128746032,0.9941733479499816,0.4141992926597595,302.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.4757080078125,0.9990000128746032,0.7682957053184509,0.5607923269271851,302.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.4757080078125,0.9990000128746032,0.6725415587425232,2.6601574420928955,300.4757080078125,284.95001220703125,292.04998779296875,291.723388671875,300.4742431640625,302.90997314453125,300.4756164550781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685998916625977,1.712934681563638e-05,5.685981750488281,-1.275592803955078,1.0,0.0,0.0,295.39666748046875,410.0,-5.165513515472412,0.0,13478.7421875,0.0,292.28955078125,293.1037902832031,291.6881408691406,291.68701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3960872292518616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17978520,302.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4757080078125,0.9990000128746032,0.9028246998786926,0.5325419306755066,303.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.4757080078125,0.9990000128746032,0.9724578261375428,0.5607923269271851,303.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.4757080078125,0.9990000128746032,0.9941733479499816,0.4141992926597595,302.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.4757080078125,0.9990000128746032,0.7682957053184509,0.5607923269271851,302.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.4757080078125,0.9990000128746032,0.6725415587425232,2.6601574420928955,300.4757080078125,284.95001220703125,292.04998779296875,291.723388671875,300.4742431640625,302.90997314453125,300.4756164550781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685998916625977,1.712934681563638e-05,5.685981750488281,-1.275592803955078,1.0,0.0,0.0,295.39666748046875,410.0,-5.165513515472412,0.0,13478.7421875,0.0,292.28955078125,293.1037902832031,291.6881408691406,291.68701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3960872292518616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17978580,302.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4712829589844,0.9990000128746032,0.8987174034118652,0.5325416326522827,303.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.4712829589844,0.9990000128746032,0.970357358455658,0.5607919692993164,303.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.4712829589844,0.9990000128746032,0.993052065372467,0.4141990542411804,302.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4712829589844,0.9990000128746032,0.7614709734916687,0.5607919692993164,302.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4712829589844,0.9990000128746032,0.6645792126655579,2.660155773162842,300.4712829589844,284.95001220703125,292.04998779296875,291.723388671875,300.4698486328125,302.9042663574219,300.47119140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685995578765869,1.71293049788801e-05,5.685978412628174,-1.2755738496780396,1.0,0.0,0.0,295.3980712890625,410.0,-5.087027549743652,0.0,13478.7353515625,0.0,292.2891540527344,293.103759765625,291.69207763671875,291.6910705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3960353434085846,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17978640,302.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4712829589844,0.9990000128746032,0.8987174034118652,0.5325416326522827,303.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.4712829589844,0.9990000128746032,0.970357358455658,0.5607919692993164,303.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.4712829589844,0.9990000128746032,0.993052065372467,0.4141990542411804,302.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4712829589844,0.9990000128746032,0.7614709734916687,0.5607919692993164,302.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4712829589844,0.9990000128746032,0.6645792126655579,2.660155773162842,300.4712829589844,284.95001220703125,292.04998779296875,291.723388671875,300.4698486328125,302.9042663574219,300.47119140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685995578765869,1.71293049788801e-05,5.685978412628174,-1.2755738496780396,1.0,0.0,0.0,295.3980712890625,410.0,-5.087027549743652,0.0,13478.7353515625,0.0,292.2891540527344,293.103759765625,291.69207763671875,291.6910705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3960353434085846,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17978700,302.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4691162109375,0.9990000128746032,0.896625280380249,0.5325415134429932,303.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.4691162109375,0.9990000128746032,0.9692707061767578,0.5607918500900269,303.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4691162109375,0.9990000128746032,0.9924525618553162,0.4141989648342132,302.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.4691162109375,0.9990000128746032,0.7580249905586243,0.5607918500900269,302.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4691162109375,0.9990000128746032,0.6605750918388367,2.660155296325684,300.4690856933594,284.95001220703125,292.04998779296875,291.723388671875,300.4676513671875,302.9014587402344,300.468994140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685994625091553,1.712929042696487e-05,5.685977458953857,-1.2755672931671145,1.0,0.0,0.0,295.3985595703125,410.0,-5.054270267486572,0.0,13478.7333984375,0.0,292.2889709472656,293.103759765625,291.6938171386719,291.69287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3960069119930267,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17978760,302.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.4669189453125,0.9990000128746032,0.894526481628418,0.5325414538383484,303.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4669189453125,0.9990000128746032,0.9681776762008668,0.5607917904853821,303.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4669189453125,0.9990000128746032,0.9918462634086608,0.4141989052295685,302.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4669189453125,0.9990000128746032,0.7545731067657471,0.5607917904853821,302.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.4669189453125,0.9990000128746032,0.6565669178962708,2.6601548194885254,300.4668884277344,284.95001220703125,292.04998779296875,291.723388671875,300.4654846191406,302.89862060546875,300.466796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685993194580078,1.7129277694039047e-05,5.685976028442383,-1.2755612134933472,1.0,0.0,0.0,295.3990173339844,410.0,-5.022192001342773,0.0,13478.7314453125,0.0,292.28875732421875,293.103759765625,291.6955261230469,291.6946105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3959781229496002,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17978820,302.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.4625549316406,0.9990000128746032,0.890292227268219,0.5325412750244141,303.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.4625549316406,0.9990000128746032,0.9659568667411804,0.5607916116714478,303.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4625549316406,0.9990000128746032,0.9905965924263,0.4141987562179565,302.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,300.4625549316406,0.9990000128746032,0.7476375102996826,0.5607916116714478,302.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.4625549316406,0.9990000128746032,0.6485288739204407,2.660153865814209,300.4625549316406,284.95001220703125,292.04998779296875,291.723388671875,300.4611511230469,302.8930358886719,300.46246337890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685991764068604,1.7129255866166204e-05,5.685974597930908,-1.275551438331604,1.0,0.0,0.0,295.3997497558594,410.0,-4.962651252746582,0.0,13478.728515625,0.0,292.2883605957031,293.1037292480469,291.6986999511719,291.69793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3959184288978576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17978880,302.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.4625549316406,0.9990000128746032,0.890292227268219,0.5325412750244141,303.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.4625549316406,0.9990000128746032,0.9659568667411804,0.5607916116714478,303.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4625549316406,0.9990000128746032,0.9905965924263,0.4141987562179565,302.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,300.4625549316406,0.9990000128746032,0.7476375102996826,0.5607916116714478,302.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.4625549316406,0.9990000128746032,0.6485288739204407,2.660153865814209,300.4625549316406,284.95001220703125,292.04998779296875,291.723388671875,300.4611511230469,302.8930358886719,300.46246337890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685991764068604,1.7129255866166204e-05,5.685974597930908,-1.275551438331604,1.0,0.0,0.0,295.3997497558594,410.0,-4.962651252746582,0.0,13478.728515625,0.0,292.2883605957031,293.1037292480469,291.6986999511719,291.69793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3959184288978576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17978940,302.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.458251953125,0.9990000128746032,0.8859578371047974,0.5325412154197693,303.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.458251953125,0.9990000128746032,0.9636412262916564,0.560791552066803,303.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.458251953125,0.9990000128746032,0.9892457127571106,0.4141987264156341,302.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.458251953125,0.9990000128746032,0.7406144738197327,0.560791552066803,302.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.458251953125,0.9990000128746032,0.6404309868812561,2.66015362739563,300.458251953125,284.95001220703125,292.04998779296875,291.723388671875,300.45684814453125,302.88751220703125,300.4581604003906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685991287231445,1.712924859020859e-05,5.68597412109375,-1.275547981262207,1.0,0.0,0.0,295.4000244140625,410.0,-4.910699367523193,0.0,13478.7265625,0.0,292.2879638671875,293.10369873046875,291.701416015625,291.7007141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3958536982536316,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17979000,302.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.458251953125,0.9990000128746032,0.8859578371047974,0.5325412154197693,303.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.458251953125,0.9990000128746032,0.9636412262916564,0.560791552066803,303.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.458251953125,0.9990000128746032,0.9892457127571106,0.4141987264156341,302.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.458251953125,0.9990000128746032,0.7406144738197327,0.560791552066803,302.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.458251953125,0.9990000128746032,0.6404309868812561,2.66015362739563,300.458251953125,284.95001220703125,292.04998779296875,291.723388671875,300.45684814453125,302.88751220703125,300.4581604003906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685991287231445,1.712924859020859e-05,5.68597412109375,-1.275547981262207,1.0,0.0,0.0,295.4000244140625,410.0,-4.910699367523193,0.0,13478.7265625,0.0,292.2879638671875,293.10369873046875,291.701416015625,291.7007141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3958536982536316,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
